Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Electricity Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Electricity Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Energy [J](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Energy [J](TimeStep) 
 01/21  00:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999702062867432,15.007065548290619,15.002733242880576,0.0,0.0,0.0,10846.544844670036,0.0,0.0,1843644.9020319477,1922765.0496096905,2820237.751433477,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994676434081505,15.003981691836393,14.997665815318591,0.0,0.0,0.0,10827.080313621047,0.0,0.0,1843426.982404326,1922538.0711209505,2819908.9357511468,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005297537208398,15.000754927508949,14.99724987379782,0.0,0.0,0.0,10910.393662546914,0.0,0.0,1862728.8608521699,1931185.086148898,2835214.154201267,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004270532431156,15.003292976368522,15.005082353840783,0.0,0.0,0.0,10950.895232013143,0.0,0.0,1862614.245258126,1939488.6440215384,2849992.8517589319,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994215293279443,14.99679653543666,15.000807992054533,0.0,0.0,0.0,10932.75845987101,0.0,0.0,1862484.5728139075,1939353.7900484005,2849797.167775323,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003884646183368,15.004435691445554,15.000208002054544,0.0,0.0,0.0,11031.877162028606,0.0,0.0,1881742.5901183079,1956396.359111928,2865103.8020147087,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004932985137123,15.00266660581433,14.994672322642832,0.0,0.0,0.0,11014.929105355102,0.0,0.0,1881519.2676605199,1956164.4633153233,2864768.429532598,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994294506049329,15.001388444292095,14.997242446137319,0.0,0.0,0.0,11064.061831971061,0.0,0.0,1881606.7129393547,1964577.2075526722,2879697.181148399,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004828895429311,15.003559309483523,15.005400922479569,0.0,0.0,0.0,11140.368433604523,0.0,0.0,1900568.423792347,1973007.8948662326,2894624.2508569846,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007679537855932,14.998677976664743,15.002489876117386,0.0,0.0,0.0,11121.458915602865,0.0,0.0,1900260.7876470665,1972688.9183893568,2894162.188007584,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99830158001208,14.998386385680176,15.004935496951273,0.0,0.0,0.0,11169.24603439645,0.0,0.0,1900318.2068770736,1981004.0780504484,2908894.2453699389,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997991110546142,15.00211479468905,14.999328103920029,0.0,0.0,0.0,11187.479438204722,0.0,0.0,1909784.8468977656,1989340.1461518049,2909057.4649420168,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004762362170768,14.995492729447566,15.002006804160665,0.0,0.0,0.0,11237.04099932073,0.0,0.0,1919154.4122847105,1989388.5182831393,2923699.8565186269,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00127674983702,15.006352160840324,14.998320953736704,0.0,0.0,0.0,11253.615201877108,0.0,0.0,1919087.6189441372,2005669.2087746678,2923599.5217745325,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.991862122460406,15.006093431476155,15.002345714836542,0.0,0.0,0.0,11285.572910592406,0.0,0.0,1919070.1277013424,2005650.954280611,2938071.4528743566,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004893993211507,14.994748572615237,14.998130328850057,0.0,0.0,0.0,11306.073736930734,0.0,0.0,1937695.4581409943,2005739.813561519,2938200.0127475487,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00647226129479,15.005026320249043,15.001745730720123,0.0,0.0,0.0,11369.268162830218,0.0,0.0,1937693.4864261272,2021960.2701034526,2952622.774103136,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999150542457493,15.007213564594676,14.99965377579341,0.0,0.0,0.0,11353.763922677132,0.0,0.0,1937492.2626001295,2021750.5878495656,2952320.4725434125,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00081182819073,14.997071511130696,15.00387910988446,0.0,0.0,0.0,11403.91342081295,0.0,0.0,1946828.617604323,2021874.778449463,2966852.196384956,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008692950504266,15.00725056705705,15.000291723472387,0.0,0.0,0.0,11437.58490115342,0.0,0.0,1956040.3464737323,2038000.7954282573,2966895.937208705,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007194236983729,15.009536449094283,15.005840804444917,0.0,0.0,0.0,11468.15465200716,0.0,0.0,1955852.4238246659,2037805.2642930602,2980894.6583646039,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999947899844758,15.001393364336347,15.004406958300578,0.0,0.0,0.0,11454.262692051116,0.0,0.0,1955762.2543710294,2037711.4441648888,2980759.185890573,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001498269605503,15.000542009330254,15.008157255478868,0.0,0.0,0.0,11520.057341829703,0.0,0.0,1965142.057769217,2045953.5758073175,2995317.081210029,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999091054744693,15.007510240238175,15.005426724513353,0.0,0.0,0.0,11521.08996940717,0.0,0.0,1965069.476622842,2053847.7412166899,2995208.0314410228,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003224490763449,15.004379856968408,14.997121189059135,0.0,0.0,0.0,11531.005915500138,0.0,0.0,1974179.7252188195,2053844.4882856725,2995203.3484984498,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99962217498241,14.994313603488333,15.001318872318909,0.0,0.0,0.0,11566.71541563465,0.0,0.0,1974282.7667325438,2053951.5454428974,3009496.604258936,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.990893859199169,15.005673541253076,14.999378692340102,0.0,0.0,0.0,11585.622367936088,0.0,0.0,1974394.3574400976,2069916.269200742,3009664.266678293,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99414333346813,15.007462069228663,15.004555159243563,0.0,0.0,0.0,11634.555072686135,0.0,0.0,1983505.51252148,2069948.349748806,3023780.513352498,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004929179951759,14.999981114308941,15.003588314791113,0.0,0.0,0.0,11637.22211920419,0.0,0.0,1992397.1382861725,2069787.4833556507,3023548.5941519879,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00396509904364,15.002249482780112,14.996606298311653,0.0,0.0,0.0,11645.582830217314,0.0,0.0,1992332.4425686324,2077598.3504398156,3023451.8172680737,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995570546777696,14.999299615219379,15.001462003159246,0.0,0.0,0.0,11680.663027874924,0.0,0.0,1992430.69091693,2077700.659914492,3037598.692272259,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998501980420667,15.00145443614937,15.000221598968743,0.0,0.0,0.0,11700.743544496134,0.0,0.0,2001535.4136119863,2085644.713826294,3037736.5488914058,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997606842956684,14.998445059039855,15.00651799761932,0.0,0.0,0.0,11732.88978246937,0.0,0.0,2001482.3051041587,2085589.450904357,3051588.468134637,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002965566255377,14.991400046884533,15.005808607989812,0.0,0.0,0.0,11736.560982716363,0.0,0.0,2010412.2752149669,2085538.2458497869,3051514.5314980556,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001131729767101,15.004920033567414,14.9987076947,0.0,0.0,0.0,11760.33369887444,0.0,0.0,2010424.1670412678,2101157.0335140966,3051532.3239154585,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99484275586512,15.008022776110604,15.00457331988864,0.0,0.0,0.0,11793.973558902826,0.0,0.0,2010401.4748259085,2101133.3493130968,3065361.131213805,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005867905199504,15.000583951855962,15.002520409706714,0.0,0.0,0.0,11411.590199735885,0.0,0.0,2010370.2958146269,2005633.0481097142,2995313.515569788,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00852630928828,14.995740789089729,14.996520662808124,0.0,0.0,0.0,11470.332159541429,0.0,0.0,2010319.383547112,2005582.627762116,2995238.541062538,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001784451683458,14.992119496491105,15.003882565790905,0.0,0.0,0.0,11531.575669175803,0.0,0.0,2010432.494425396,2005695.6112038887,3009544.0689569415,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994711655179187,14.9988543467431,15.005346420470595,0.0,0.0,0.0,11545.204227261363,0.0,0.0,2010467.1551545026,2013857.378512414,3009595.2071047218,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.989512784802475,14.999355290563454,14.99987353090587,0.0,0.0,0.0,11543.657957888148,0.0,0.0,2010474.5467446438,2013864.8371793957,3009606.097519549,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994382218444827,15.004114521665944,15.006131777445296,0.0,0.0,0.0,11613.628536016278,0.0,0.0,2019584.6951840292,2022123.896784208,3023917.746509723,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.558930685706586,19.561905066393906,19.239877477613047,0.0,0.0,0.0,25132.342326488677,0.0,0.0,3878290.039661212,3422295.6287948,5157648.6227044579,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.948405582404435,19.962185782032756,19.94373172196483,0.0,0.0,0.0,20361.52368386342,0.0,0.0,3697833.058689814,3298619.8324366195,5196014.051575322,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  07:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99138259819367,19.99717265261109,20.00723344585557,0.0,0.0,0.0,18497.498672355494,0.0,0.0,3575065.754235088,3167363.282138881,4911097.0290925479,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002132946391556,20.007786498536047,19.993413674514995,0.0,0.0,0.0,17697.515353794097,0.0,0.0,3399091.2051328539,2985420.3073253829,4720932.588012583,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0 
 01/21  07:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012619814681125,20.006205715164758,20.005731519746325,0.0,0.0,0.0,17662.288785238583,0.0,0.0,3362212.097970735,2927624.968712058,4659779.362615234,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00808538891285,20.00250073959297,20.00434714448246,0.0,0.0,0.0,17452.453688851725,0.0,0.0,3324270.3227420558,2887755.715009744,4595890.274235073,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012554730205335,19.999659721246066,19.99200008125351,0.0,0.0,0.0,10233.429696024547,0.0,0.0,1987331.3725440826,2168421.5630285504,3214330.1737127646,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99715002457182,19.998165206369863,20.003890299056253,0.0,0.0,0.0,11262.29329402684,0.0,0.0,1928358.1563333243,2127460.6505998659,3173551.9138855214,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99428317400951,20.005966745066926,19.99846826667684,0.0,0.0,0.0,11385.29158197088,0.0,0.0,1898252.695748382,2099724.164326636,3110722.920670384,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99675353248265,19.994310536383027,19.991907317180659,0.0,0.0,0.0,11307.90806286858,0.0,0.0,1867673.3919515745,2057400.984360473,3067903.5908322895,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991867413144477,20.00455738604657,20.00665849853514,0.0,0.0,0.0,11260.019081585806,0.0,0.0,1836826.3873964477,2043367.138700019,3046551.182921841,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003437972682656,19.99209195796524,20.009848664936503,0.0,0.0,0.0,11082.901649050136,0.0,0.0,1820848.6590726227,1999662.7768134236,3002030.7900899669,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000799273218168,19.99747807195019,19.99777911548732,0.0,0.0,0.0,10931.794529982486,0.0,0.0,1789018.6454377692,1984951.954144717,2957047.646421782,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003448919816518,19.994646340985715,20.000616253793948,0.0,0.0,0.0,10845.82440765793,0.0,0.0,1773152.4960893882,1955611.3077236328,2934614.4487861527,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99309031263366,20.001411065335835,19.991531518910106,0.0,0.0,0.0,10675.238393552469,0.0,0.0,1740640.59580587,1940665.0604923617,2888427.82681141,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991215639602609,19.993689733916456,19.990087532289598,0.0,0.0,0.0,10582.674140906098,0.0,0.0,1724462.0835499352,1911827.5334802126,2865437.923274218,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995323573160375,19.99640032321257,19.995411698539834,0.0,0.0,0.0,10503.492330048428,0.0,0.0,1708077.4709936896,1898392.7289922846,2842094.3762342215,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000630201924279,19.99050344309894,20.001626058289334,0.0,0.0,0.0,10392.070168192326,0.0,0.0,1691248.1068361055,1870662.0257889117,2818004.0720832447,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003879100541,19.993766907607989,20.005286403474874,0.0,0.0,0.0,10305.174084742444,0.0,0.0,1674361.936171342,1856638.7602397514,2793801.6451854074,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.005727312060619,20.002946351703714,20.007051686053054,0.0,0.0,0.0,10215.41375583412,0.0,0.0,1657312.1288998826,1842469.7647095863,2769310.8819174298,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.006822578872087,19.992219212883698,20.00772982148696,0.0,0.0,0.0,10097.677552894169,0.0,0.0,1640115.2630286667,1813907.7716792764,2744557.9992298178,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004738642668774,20.006789779198387,20.005615563995169,0.0,0.0,0.0,10033.979315792561,0.0,0.0,1623038.0150054512,1814048.7419100658,2719982.4389854746,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00238700406159,20.000358337138015,20.002592092494937,0.0,0.0,0.0,9913.36535900239,0.0,0.0,1605629.476751242,1785103.9700274543,2694839.376592948,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.997549774023058,19.993504530423846,19.997222086254028,0.0,0.0,0.0,9821.290177398385,0.0,0.0,1588332.921668705,1770699.2096733784,2669860.815493073,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990126799305466,19.991946765010899,20.001427292577778,0.0,0.0,0.0,9763.33391359937,0.0,0.0,1570966.881205406,1756257.201592879,2657537.4179896719,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004222093928818,19.991810328938678,19.998921164106944,0.0,0.0,0.0,9690.965307830884,0.0,0.0,1571050.6014700433,1741520.704861531,2632031.63843681,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007619494161117,19.991774203967016,20.00336512342209,0.0,0.0,0.0,9626.763338204968,0.0,0.0,1553159.9162285582,1726417.2031637647,2618880.461653672,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000506081482287,19.99063043704935,20.000271513914176,0.0,0.0,0.0,9519.563657958422,0.0,0.0,1535180.2086355563,1711252.658645367,2592702.5746500988,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.989745109278929,19.996442530790593,20.001134602566645,0.0,0.0,0.0,9468.159935002437,0.0,0.0,1517316.0063924138,1703870.9974578976,2579876.889599928,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001305956683745,20.00561730679054,20.006348744447306,0.0,0.0,0.0,9440.864176256217,0.0,0.0,1517410.3971583546,1696370.776489397,2566852.5867175206,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999549292970426,20.011029633507709,20.003931955988095,0.0,0.0,0.0,9748.705619924684,0.0,0.0,1553031.749820787,1741269.476749186,2618672.6330579069,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.008262754896469,20.00651601477317,20.00359822013204,0.0,0.0,0.0,9649.564707968686,0.0,0.0,1553044.80931242,1726332.671024931,2605711.304241284,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004777835181689,19.999221820567987,20.00704176705625,0.0,0.0,0.0,9551.515853494066,0.0,0.0,1535095.0260354432,1711195.7636724909,2592565.754636039,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002293914692968,19.991427245750037,19.997386226800985,0.0,0.0,0.0,9446.073720985458,0.0,0.0,1526182.6754053066,1696099.5386257149,2566414.569107886,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001644761571176,20.001886672233259,20.003910674720939,0.0,0.0,0.0,9454.969359053659,0.0,0.0,1517403.77958171,1696391.4649419436,2566845.070881447,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99371802322793,20.003044002553506,19.999564231879327,0.0,0.0,0.0,9333.500319053299,0.0,0.0,1499038.7602846006,1680872.9451785279,2539976.5606007964,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00315111766554,20.00591413216958,20.002521816527808,0.0,0.0,0.0,8928.332107208564,0.0,0.0,1443736.9417073914,1618503.9861803817,2458874.0689396646,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00063359856888,20.002479879414449,19.994739852195566,0.0,0.0,0.0,8861.029349696633,0.0,0.0,1424766.604924839,1602354.9379507108,2430888.3262785847,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00713487640621,20.002088790447219,20.001935680516618,0.0,0.0,0.0,8895.601016745779,0.0,0.0,1424950.7392883485,1594537.7955269572,2431198.9993232267,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001283174152318,20.006999923492818,19.995242729689779,0.0,0.0,0.0,8795.094118391524,0.0,0.0,1405840.0073003506,1586308.3838867732,2402949.6034811094,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007267757086546,19.99949522116765,20.00110284854526,0.0,0.0,0.0,8794.340273669894,0.0,0.0,1405968.7355193194,1570228.24191465,2403167.329819714,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000018082521796,20.008111595969049,19.99201616224279,0.0,0.0,0.0,8699.08338274804,0.0,0.0,1386789.251228316,1570168.6091821569,2374774.1292622035,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004645052638794,20.00357193801053,19.9963936243863,0.0,0.0,0.0,8693.94816019628,0.0,0.0,1386927.9335234266,1553961.1952950876,2375009.0081367355,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99629286599719,20.000492746185946,19.99977345685423,0.0,0.0,0.0,8620.27275072053,0.0,0.0,1367590.082169326,1545671.9502983469,2360658.9555505535,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000480757085794,20.000669567614005,19.996375907879558,0.0,0.0,0.0,8582.02034465134,0.0,0.0,1367696.9180095935,1537526.147620572,2346501.434230605,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990774542140895,20.001619741592827,20.005053079847437,0.0,0.0,0.0,8550.869087489167,0.0,0.0,1348247.1476726849,1529229.5210842845,2346509.9268165149,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99488269057703,20.001701740829316,19.99348379900543,0.0,0.0,0.0,8466.18676726478,0.0,0.0,1348266.5838026338,1520913.7038247213,2317627.764659634,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007311690354535,20.000337910133799,19.994960374027895,0.0,0.0,0.0,8473.099138568456,0.0,0.0,1348372.5337357086,1512658.257164109,2317807.8646211398,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99794205377464,20.000488240054176,19.996918594016788,0.0,0.0,0.0,8396.234161283957,0.0,0.0,1328606.322454051,1504090.1177964577,2302991.8357876457,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999418120404845,19.999154650132945,19.991869721003075,0.0,0.0,0.0,8355.989649989686,0.0,0.0,1328709.3138641893,1495758.9425160879,2288509.8174849485,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999056232671348,19.99669213224162,19.99814719472827,0.0,0.0,0.0,8340.491380640902,0.0,0.0,1318900.9760629908,1487353.174192643,2288629.962786421,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995105255718717,20.00616774395752,19.99843790196926,0.0,0.0,0.0,8292.394222944615,0.0,0.0,1308945.5771878495,1487322.9292727679,2273833.306618176,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002469705539228,19.99813730081991,19.991952987711814,0.0,0.0,0.0,8234.53606608794,0.0,0.0,1308917.8599320406,1470203.5590705334,2258963.7233013955,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001722944065173,20.00083310135214,19.99763367161665,0.0,0.0,0.0,8233.430391115451,0.0,0.0,1299028.0418378376,1470296.7901621359,2259095.5692995728,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.998640135649614,20.00585402219951,19.994738175925649,0.0,0.0,0.0,8575.818993180766,0.0,0.0,1348356.9217664893,1521073.0112459644,2317783.646027959,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004296577724316,20.00317863759439,19.998467279861506,0.0,0.0,0.0,8525.049581394214,0.0,0.0,1348392.5124382685,1512734.0808156816,2317844.22959918,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003347736987146,19.998427287976669,19.995895823063007,0.0,0.0,0.0,8437.441937705902,0.0,0.0,1338518.3628123892,1504226.9802077164,2303126.236980752,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995514724540376,20.004460183231655,20.000307157055674,0.0,0.0,0.0,8422.591993257716,0.0,0.0,1328776.4881157794,1504336.0216210846,2303286.41712421,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999839729263419,19.993608915108604,19.99705633016009,0.0,0.0,0.0,8353.855471145542,0.0,0.0,1328769.6778553797,1487382.7391362948,2288614.0752127196,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.009109058842307,19.993855898741587,20.000771051676784,0.0,0.0,0.0,8364.202131526987,0.0,0.0,1328864.298223999,1487491.7787837852,2288775.070131468,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,17.23361678117606,16.6087026873961,16.67860107817293,0.0,0.0,0.0,210.95012181398736,0.0,0.0,0.0,89250.20015710034,107925.97117071161,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,16.13716868556567,15.50696973437459,15.555440301542028,0.0,0.0,0.0,219.72820828034433,0.0,0.0,0.0,101268.61751109286,132659.62844141265,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.529367860117994,15.100976573793658,15.121429633373279,0.0,0.0,0.0,610.4740400172532,0.0,0.0,0.0,263683.8795590724,353148.911226252,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.253334446102649,15.018499746540014,15.019453029138682,0.0,0.0,0.0,968.3577606009101,0.0,0.0,35201.917269133504,389829.0466576171,520194.12683868527,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.056613979179274,15.006879439407566,14.99853635329459,0.0,0.0,0.0,1285.4624444762504,0.0,0.0,64324.5778190802,476024.2567074922,635439.572516508,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.027377591500871,15.001842869938564,14.996839301009281,0.0,0.0,0.0,1516.4669860771124,0.0,0.0,118153.94660813677,509592.4049566753,684906.2957824693,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.012513888196084,14.998865607235217,14.997046155497138,0.0,0.0,0.0,8162.641429945974,0.0,0.0,1380351.0586069267,1418572.3734138634,2135638.1181142616,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00199387911451,14.993284172699655,14.994650191497556,0.0,0.0,0.0,8384.150761053896,0.0,0.0,1414986.7571548206,1450602.202915305,2183010.701697254,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007807622133607,14.995029223236572,14.991425227937443,0.0,0.0,0.0,8562.085665396982,0.0,0.0,1449163.253548928,1482190.6725183675,2220457.7150386336,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998674991888406,14.992792616345258,14.994423414168497,0.0,0.0,0.0,8674.979060096412,0.0,0.0,1460342.0877247169,1502824.2197374847,2257084.2437172986,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00756605101074,15.001695847022989,15.001771545753185,0.0,0.0,0.0,8842.916897558716,0.0,0.0,1493809.5351974194,1533581.771747073,2293479.1638487859,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007135971573609,14.994727710678446,14.996665984868386,0.0,0.0,0.0,8882.786648406658,0.0,0.0,1504558.6900635584,1543424.2543549056,2311022.178716923,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007626148897956,15.002320845932008,14.99979950070235,0.0,0.0,0.0,9036.269571031704,0.0,0.0,1526595.3623793754,1573659.3665516852,2346826.011360668,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00212313208286,14.997877876731458,14.996971757126266,0.0,0.0,0.0,9080.37976598384,0.0,0.0,1537360.4404131207,1583482.56980174,2364294.471559094,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00478745816397,14.995043023667348,15.003884627047157,0.0,0.0,0.0,9217.038079022883,0.0,0.0,1559125.6126234336,1603382.1940821538,2399493.9125607616,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00252338635449,15.000203848844086,15.003836016097742,0.0,0.0,0.0,9280.154908037684,0.0,0.0,1569773.2164203977,1622860.735712801,2416689.990375269,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995657625737178,14.994721777886579,14.9971696508887,0.0,0.0,0.0,9332.29627581767,0.0,0.0,1580446.2472342565,1632560.6633423996,2433894.4810856196,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.9997370494993,14.993981672700484,15.00534159434995,0.0,0.0,0.0,9471.330301104399,0.0,0.0,1601923.4321645755,1652107.7336360587,2468414.3294286464,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00082345583011,15.002772338266786,15.001190276755916,0.0,0.0,0.0,9512.515893706708,0.0,0.0,1612331.9798646679,1671098.1732194573,2476669.749362006,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997061726832876,15.000732364191072,15.002283065997688,0.0,0.0,0.0,9592.50600676737,0.0,0.0,1622797.849603039,1680558.3873235249,2501901.492111709,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005010848429404,15.003943929790486,15.002195161930726,0.0,0.0,0.0,9681.43958850744,0.0,0.0,1643747.162965519,1699509.8992238073,2518735.1324313657,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995562289600946,15.0024190852483,15.001119414212813,0.0,0.0,0.0,9717.29946230725,0.0,0.0,1643611.754850088,1708755.2615182275,2535184.728799796,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998637001694475,15.00739208481312,14.998503602922236,0.0,0.0,0.0,9810.0252519194,0.0,0.0,1664485.6880025373,1727565.4906502893,2551981.012459585,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001824950473499,15.006525936538815,14.99736179408174,0.0,0.0,0.0,9866.27170655194,0.0,0.0,1674724.481825623,1736771.8489546166,2568364.868256994,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00094161940059,15.00096241045334,14.99749251640148,0.0,0.0,0.0,9923.285643746574,0.0,0.0,1684958.8614040949,1745978.1241966456,2584714.893860248,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998468745645218,15.007430505879795,14.997499390653765,0.0,0.0,0.0,9997.386234399395,0.0,0.0,1695237.3286588863,1764381.759616932,2601104.9982300444,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997675070769596,14.996684376349166,14.998304911468259,0.0,0.0,0.0,10037.25933907753,0.0,0.0,1705372.7099323918,1764346.7835978624,2617252.053762549,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996624729662907,14.99833499430071,14.998938249331163,0.0,0.0,0.0,10111.699434179842,0.0,0.0,1715612.6315815803,1782642.0065602435,2633531.6098018337,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996481530555613,15.000187323414116,15.00049486638202,0.0,0.0,0.0,10168.182332456696,0.0,0.0,1725687.9066018123,1791662.3452213817,2649536.1872360825,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99744725868909,14.998234242028236,15.003160090715511,0.0,0.0,0.0,10224.587703605233,0.0,0.0,1735694.6902288418,1800616.1975504389,2665411.830597119,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998837900915192,14.995471335794444,15.006363645876686,0.0,0.0,0.0,10280.791028516327,0.0,0.0,1745670.1466121118,1809542.0642402578,2681215.2309343719,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000505569746166,14.99372058362932,15.009926001845045,0.0,0.0,0.0,10336.762065147033,0.0,0.0,1755600.1938895845,1818425.3039011737,2696925.409981493,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002701521027153,15.004956406822093,14.998709142214742,0.0,0.0,0.0,10365.798546852873,0.0,0.0,1765470.0307104367,1836095.3121256086,2696842.9297247126,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.992466889407986,14.997693074585952,14.995031023808507,0.0,0.0,0.0,10396.453122947609,0.0,0.0,1765475.8650681533,1836101.3729017615,2712529.1295133086,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
