Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Electricity Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Electricity Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Energy [J](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Energy [J](TimeStep) 
 01/21  00:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999473383884668,15.006726945156535,15.002500839405368,0.0,0.0,0.0,10846.026663503064,0.0,0.0,1843563.3242567639,1922648.8788496406,2820124.0532803025,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99443980066019,15.003635945613237,14.99742588908229,0.0,0.0,0.0,10826.562587455335,0.0,0.0,1843345.6952193874,1922422.2066127316,2819795.6744659754,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005054781813817,15.000402007631115,14.997002450623688,0.0,0.0,0.0,10909.871420664766,0.0,0.0,1862646.079872634,1931068.4236967283,2835099.8553863589,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00402152880499,15.002932877512784,15.004828108436828,0.0,0.0,0.0,10950.37003778128,0.0,0.0,1862531.7523311335,1939371.1740481149,2849877.493996226,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.993957632324943,14.996429222554238,15.000546784131659,0.0,0.0,0.0,10932.234003079278,0.0,0.0,1862402.3605142916,1939236.61404884,2849682.2325685357,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003620903957965,15.00406196009878,14.999940050549709,0.0,0.0,0.0,11031.347181192725,0.0,0.0,1881658.885766076,1956277.2761632668,2864987.8358524108,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004663384095803,15.00228659738312,14.994396949510053,0.0,0.0,0.0,11014.399261859902,0.0,0.0,1881435.8383114299,1956045.6696245124,2864652.8746959005,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994017433791618,15.001001774145955,14.996960241932844,0.0,0.0,0.0,11063.52951112035,0.0,0.0,1881523.5506045598,1964457.5816239578,2879580.542708338,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.0045459022173,15.003166468121482,15.005113390262729,0.0,0.0,0.0,11139.831338423695,0.0,0.0,1900483.7524338014,1972887.454874876,2894506.5583346795,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007390761331993,14.998278224310927,15.002195953366089,0.0,0.0,0.0,11120.922196336733,0.0,0.0,1900176.3709329293,1972568.7475490114,2894044.8757157807,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998005648503874,14.997979778125299,15.004634887868335,0.0,0.0,0.0,11168.706823378172,0.0,0.0,1900234.0516717707,1980883.06938909,2908775.8440426036,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997688252662185,15.001702323564189,14.999021287489427,0.0,0.0,0.0,11186.938941817963,0.0,0.0,1909700.0795123552,1989218.3226618597,2908939.492816871,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004454394987875,14.995074444337496,15.00169385314573,0.0,0.0,0.0,11236.497709611802,0.0,0.0,1919069.0136767596,1989266.9703187657,2923580.8040062619,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000963091042293,15.005927568250236,14.998001974209455,0.0,0.0,0.0,11253.07047751473,0.0,0.0,1919002.462728464,2005545.6951541736,2923480.8329005956,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.991541002874796,15.005663596568949,15.002020681469439,0.0,0.0,0.0,11285.026219646272,0.0,0.0,1918985.2247685749,2005527.7052966117,2937951.6668684107,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004567190768136,14.994312706864593,14.997799861688245,0.0,0.0,0.0,11305.52583049073,0.0,0.0,1937609.0092309032,2005616.814921354,2938080.6013813,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006141224794688,15.00458400899409,15.001409550061878,0.0,0.0,0.0,11368.716437995055,0.0,0.0,1937607.276285593,2021835.2986741798,2952502.244538245,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998812846806349,15.006765827116528,14.999311406371535,0.0,0.0,0.0,11353.21244023351,0.0,0.0,1937406.2912427767,2021625.8690198716,2952200.3002352097,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000467981847267,14.99661783962592,15.003531057612625,0.0,0.0,0.0,11403.359488354123,0.0,0.0,1946742.0072757356,2021750.3255172428,2966730.937715406,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008344711383963,15.006790672506924,14.999938366228934,0.0,0.0,0.0,11437.028523605919,0.0,0.0,1955953.0913986653,2037874.384806021,2966775.0574647246,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006840561584835,15.009071477238852,15.00548161009083,0.0,0.0,0.0,11467.596070147587,0.0,0.0,1955765.4018747803,2037679.099528168,2980772.654774675,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999587141846489,15.000922373893874,15.00404220326443,0.0,0.0,0.0,11453.704994704887,0.0,0.0,1955675.4721101835,2037585.5303846643,2980637.541795361,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001131974072912,15.000064984096384,15.007787616454492,0.0,0.0,0.0,11519.496269109142,0.0,0.0,1965054.6379281593,2045826.8175333976,2995194.35715922,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998719449782019,15.007027936655744,15.005051967629722,0.0,0.0,0.0,11520.528414031925,0.0,0.0,1964982.294914621,2053720.1225636085,2995085.66468108,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002847816663627,15.003892683450705,14.996740437309564,0.0,0.0,0.0,11530.443877776988,0.0,0.0,1974091.8743133143,2053717.1056119323,2995081.3213642945,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999240567001725,14.99382070965894,15.00093273153433,0.0,0.0,0.0,11566.15191480655,0.0,0.0,1974195.1432080919,2053824.3971819767,3009373.4525343074,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001691973424422,15.005175187071613,14.99898822135329,0.0,0.0,0.0,11601.504079098384,0.0,0.0,1983386.3825263053,2069787.1355339364,3009541.4546497964,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000076350504952,15.008133196293248,15.005232369483223,0.0,0.0,0.0,11632.612603415038,0.0,0.0,1983241.3896903934,2069636.0427041534,3023392.040001988,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005712361762024,15.000895564377493,15.004532115559352,0.0,0.0,0.0,11635.587321199337,0.0,0.0,1992177.2932767752,2069522.86575839,3023228.856484596,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003778495746218,15.002478167824295,14.996933592693898,0.0,0.0,0.0,11644.292407215507,0.0,0.0,1992186.9131766144,2077409.5069259727,3023243.246686387,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995669748374514,14.999004382337624,15.00127661998672,0.0,0.0,0.0,11679.684609630805,0.0,0.0,1992318.5649799039,2077546.596443074,3037438.4734360689,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998571088657237,15.00105091041726,14.999915219989902,0.0,0.0,0.0,11699.953525962686,0.0,0.0,2001432.2682581403,2085499.8342053276,3037591.2593248186,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99749509413297,14.998061687152788,15.006232185297325,0.0,0.0,0.0,11732.190647617397,0.0,0.0,2001382.8820309805,2085448.445591403,3051447.219447471,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002771889518954,14.991002416550945,15.00551641430054,0.0,0.0,0.0,11735.906125695801,0.0,0.0,2010314.225770313,2085399.6389923932,3051376.744553085,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000925176009737,15.004487076665328,14.998385562353077,0.0,0.0,0.0,11759.6996867048,0.0,0.0,2010327.635416755,2101017.707651062,3051396.813025551,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99462268166097,15.007569513955913,15.004229346167929,0.0,0.0,0.0,11793.349488497046,0.0,0.0,2010306.0385991792,2100995.1595015835,3065225.7643547549,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005629451566966,15.000140376841275,15.00217286808975,0.0,0.0,0.0,11411.001040803436,0.0,0.0,2010275.6728147814,2005509.153022156,2995186.8162528935,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008275374385065,14.995300747027898,14.996170604824523,0.0,0.0,0.0,11469.752517960282,0.0,0.0,2010224.9974438318,2005458.9704100206,2995112.1893726156,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525577024696,14.991672626783501,15.00352702646387,0.0,0.0,0.0,11530.997741684894,0.0,0.0,2010338.203867826,2005572.0217521077,3009416.383695649,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994442334551716,14.998400525090876,15.00498555933136,0.0,0.0,0.0,11544.627347357718,0.0,0.0,2010373.1127455994,2013732.9120561742,3009467.8935570486,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.98923216574458,14.99889644917066,14.999506956992205,0.0,0.0,0.0,11543.08252550394,0.0,0.0,2010380.8465456158,2013740.7149299172,3009479.288640157,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994092808826333,15.003650915773177,15.005759917152627,0.0,0.0,0.0,11613.050227084486,0.0,0.0,2019490.4046096707,2021998.9846328789,3023789.9343631437,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.55845093543171,19.561677594951115,19.240337321235417,0.0,0.0,0.0,25134.127958618483,0.0,0.0,3878150.342831189,3422244.661936319,5158318.23855756,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.94800981596342,19.963555197437793,19.94301469232362,0.0,0.0,0.0,20354.453492283472,0.0,0.0,3697511.803817999,3296884.701007855,5195341.336836042,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  07:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990611245377417,19.99755366176918,20.005974926412855,0.0,0.0,0.0,18497.73502893555,0.0,0.0,3574946.676998616,3167220.604845382,4910758.070925962,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001485718660868,20.007004330387713,19.992456802459988,0.0,0.0,0.0,17696.44261660282,0.0,0.0,3398920.40099288,2985239.819776179,4720530.743194984,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0 
 01/21  07:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012056983601977,20.00528202651925,20.004951289241455,0.0,0.0,0.0,17661.135669012885,0.0,0.0,3362059.9960637318,2927465.6123203637,4659408.735423929,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007518489620599,20.001775792522357,20.00354412366601,0.0,0.0,0.0,17451.337009437502,0.0,0.0,3324118.5706756894,2887598.3861774329,4595526.029109264,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012063280465168,19.999115468908703,20.010343125706684,0.0,0.0,0.0,10284.474975361882,0.0,0.0,1987243.1021132763,2168351.744064164,3234472.3223357677,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999129444284298,19.99954184891618,19.994529834476287,0.0,0.0,0.0,11190.534146903996,0.0,0.0,1927941.2669572107,2127026.52756418,3152048.835073545,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.994235829213105,20.005810181470595,19.998325717746778,0.0,0.0,0.0,11426.198219177564,0.0,0.0,1898248.8456671863,2099744.0128103799,3121322.7109348105,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99611186967193,19.993633211762874,19.995446161650958,0.0,0.0,0.0,11302.381110681881,0.0,0.0,1867570.576792476,2057312.4825794483,3067727.975520786,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991942130013496,20.004436351255028,20.0078566288,0.0,0.0,0.0,11257.80903759089,0.0,0.0,1836682.7311960879,2043231.019096567,3046306.010751458,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003670245451724,19.992133363103848,20.009444453888649,0.0,0.0,0.0,11081.687128845531,0.0,0.0,1820726.7482067303,1999553.8202939642,3001824.1266682248,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00072926174307,19.997288520059639,19.99739231454699,0.0,0.0,0.0,10930.981972543772,0.0,0.0,1788921.866790082,1984868.2442355282,2956881.7811978498,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003206147122716,19.994310186418386,20.00048008973211,0.0,0.0,0.0,10845.199015724666,0.0,0.0,1773064.8354151238,1955538.815766426,2934463.4521878228,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99285354121813,20.00108082928437,19.991394902930077,0.0,0.0,0.0,10674.700217833255,0.0,0.0,1740556.8353649085,1940594.6763483396,2888283.2634526204,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99100567000338,19.99330295357768,19.9898794108495,0.0,0.0,0.0,10582.130114986749,0.0,0.0,1724379.8303135646,1911694.119191488,2865295.871490222,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995102415692064,19.995972457096433,19.995176312264538,0.0,0.0,0.0,10502.926751509223,0.0,0.0,1707998.2315392344,1898262.894431702,2841957.3150851468,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000389257353889,20.008251901127254,20.001388696140567,0.0,0.0,0.0,10417.268066745019,0.0,0.0,1691171.5862329712,1884374.5195666943,2817871.5345500798,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.005434199384838,20.00266476785887,20.006336760218188,0.0,0.0,0.0,10302.115785092792,0.0,0.0,1674077.5457857443,1856284.6046835937,2793327.440117933,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00753084882897,20.00315998034656,20.00837148121687,0.0,0.0,0.0,10213.27616713342,0.0,0.0,1657086.5894970517,1842180.5315284637,2768933.1273623846,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007526611118526,20.010263142275627,20.008264987523654,0.0,0.0,0.0,10122.530195327337,0.0,0.0,1639983.497245154,1827988.659624916,2744334.576233813,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.006594900772748,19.997809143665259,20.006902202616574,0.0,0.0,0.0,10004.05810741134,0.0,0.0,1622736.3269994562,1799300.291431527,2719478.302560504,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002535283677554,19.991656260610428,20.002720738586917,0.0,0.0,0.0,9913.376318916937,0.0,0.0,1605603.7741164375,1785039.109168161,2694791.2731496558,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996348932621165,19.99254224583892,19.996302414557094,0.0,0.0,0.0,9821.24051398453,0.0,0.0,1588346.3157196788,1770678.2018893639,2669877.70537339,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.989305928402105,19.99289950345328,20.000708169788699,0.0,0.0,0.0,9763.215757846956,0.0,0.0,1570930.970268137,1756181.7177936142,2657471.6861083616,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00403186313951,19.99180188656148,19.99869388187136,0.0,0.0,0.0,9690.681683418066,0.0,0.0,1570985.7107595495,1741414.8938631379,2631920.2741031225,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007560457620735,19.991365695781057,20.003274931319138,0.0,0.0,0.0,9626.361981150965,0.0,0.0,1553091.1851832106,1726307.4014745928,2618761.485241998,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000363901133729,19.99040727529935,20.000116338307597,0.0,0.0,0.0,9519.115719830168,0.0,0.0,1535113.6239460642,1711145.491838355,2592587.275657516,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00044246167066,19.996340311105283,20.000941567228375,0.0,0.0,0.0,9483.149833866575,0.0,0.0,1526287.5252467052,1703764.941552023,2579763.1259129608,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00697287049653,20.00663116432132,20.0071999940213,0.0,0.0,0.0,9439.697476368969,0.0,0.0,1517196.3989554779,1696099.4814485589,2566491.50430692,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000332552093896,20.00231701869683,20.004981981162627,0.0,0.0,0.0,9733.684775710775,0.0,0.0,1552855.0010180795,1733574.7511967673,2618374.108227736,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007292764707626,20.001828729567028,20.003312239880527,0.0,0.0,0.0,9649.661063924088,0.0,0.0,1553038.0123603135,1726291.577951011,2605696.1981416826,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00396014772797,19.998789843468928,20.00613507929781,0.0,0.0,0.0,9551.494675644553,0.0,0.0,1535089.220482027,1711156.2080388312,2592551.687556898,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002023443552507,19.991488605557234,19.996825963536144,0.0,0.0,0.0,9445.928421816345,0.0,0.0,1526138.89278147,1696018.8086681367,2566338.5401625388,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001612033511376,20.001447107181997,20.00371443066272,0.0,0.0,0.0,9454.677535941302,0.0,0.0,1517343.2534386176,1696291.3229172638,2566740.008943616,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99367717176641,20.0025507482243,19.99942075191605,0.0,0.0,0.0,9333.12168043863,0.0,0.0,1498976.8199303114,1680771.481067956,2539869.2616607777,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003082699057129,20.00557627600544,20.002331701338105,0.0,0.0,0.0,8927.937258688515,0.0,0.0,1443679.5686899208,1618410.3350817406,2458774.8094420579,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000569566937789,20.002202024487315,19.994539874793987,0.0,0.0,0.0,8860.629126465847,0.0,0.0,1424710.1905996819,1602262.6149526186,2430790.8205993145,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007080927749635,20.00180233228041,20.001751498500174,0.0,0.0,0.0,8895.195379179942,0.0,0.0,1424893.8109035332,1594445.8742237185,2431100.6330463776,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00122824974422,20.006709063930065,19.99506670560866,0.0,0.0,0.0,8794.691800841665,0.0,0.0,1405784.3739836163,1586217.1908006396,2402853.5632949846,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007208313293327,19.999211988819235,20.000925815410797,0.0,0.0,0.0,8793.93875067159,0.0,0.0,1405913.0625040574,1570138.952373446,2403071.22730896,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99995366426359,20.007834298569706,19.991836761033889,0.0,0.0,0.0,8698.68806074746,0.0,0.0,1386735.1033297869,1570079.3385100926,2374680.7495642898,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00457716759057,20.003297663068847,19.996213393153594,0.0,0.0,0.0,8693.555501480352,0.0,0.0,1386873.8286852097,1553873.9117868182,2374915.7057719265,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996220530777646,20.00021930616092,19.999593314171564,0.0,0.0,0.0,8619.886091050099,0.0,0.0,1367537.5185627477,1545585.681291701,2360567.0696227846,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000404715410757,20.0003976000604,19.996195286270696,0.0,0.0,0.0,8581.638248928215,0.0,0.0,1367644.409231897,1537440.9053637416,2346410.989000536,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990694139173013,20.0013494843472,20.004871805045814,0.0,0.0,0.0,8550.49099581074,0.0,0.0,1348196.1781387535,1529145.2990741388,2346419.5706530257,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.994798507506727,20.001432747316124,19.993301455077348,0.0,0.0,0.0,8465.815300007222,0.0,0.0,1348215.6708387095,1520830.50701192,2317540.186069608,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.0072264276904,20.00007003490001,19.994776649432759,0.0,0.0,0.0,8472.730034929997,0.0,0.0,1348321.6766426815,1512576.079996173,2317720.3852366695,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99785310145368,20.00022078830664,19.996733941208985,0.0,0.0,0.0,8395.870911353308,0.0,0.0,1328556.9769973823,1504008.9396601464,2302905.755005848,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999325353502127,19.998887923514969,19.991684194455478,0.0,0.0,0.0,8355.63090607163,0.0,0.0,1328660.0283725244,1495678.783329019,2288425.17354647,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.998960833082696,19.996426054957209,19.997961064516724,0.0,0.0,0.0,8340.135773611528,0.0,0.0,1318852.482073576,1487274.030261128,2288545.4235951865,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995006539922135,20.005902503662104,19.998251344653018,0.0,0.0,0.0,8292.04286161811,0.0,0.0,1308897.8575465065,1487243.841646322,2273750.175033206,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00236854267473,19.99787257804799,19.9917649685982,0.0,0.0,0.0,8234.189646879027,0.0,0.0,1308870.1892753619,1470126.4140177014,2258882.002365722,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001619843355568,20.00056842571593,19.997444775145309,0.0,0.0,0.0,8233.086265602955,0.0,0.0,1298981.1469183248,1470219.7049539237,2259013.938634571,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99852829490451,20.005580573475997,19.99454140872137,0.0,0.0,0.0,8575.457975523304,0.0,0.0,1348306.419582449,1520990.3151384213,2317696.7986279975,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004177551713075,20.002899317054689,19.99826420885537,0.0,0.0,0.0,8524.68724621866,0.0,0.0,1348342.3012236979,1512652.663614758,2317757.878552063,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003223445554924,19.998145194879588,19.995689436303139,0.0,0.0,0.0,8437.083545252259,0.0,0.0,1338469.112161756,1504146.7671152654,2303041.5978708437,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995385859917826,20.004177516555314,20.000099311308515,0.0,0.0,0.0,8422.23575370432,0.0,0.0,1328728.0984697226,1504255.957385082,2303202.004758012,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99970775405322,19.99332566169225,19.996847220804793,0.0,0.0,0.0,8353.504214923247,0.0,0.0,1328721.3719529396,1487304.6521776783,2288531.126556512,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.008976373749364,19.993571679606676,20.000560927843904,0.0,0.0,0.0,8363.852438463668,0.0,0.0,1328816.0530421984,1487413.760306346,2288692.2269460496,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,17.23344823439566,16.608338359227383,16.67830785057455,0.0,0.0,0.0,210.941380549151,0.0,0.0,0.0,89248.36395485988,107923.70060335919,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,16.137092258200587,15.506664297146163,15.555195460364459,0.0,0.0,0.0,219.71926428416584,0.0,0.0,0.0,101267.3009421289,132657.830593057,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.529299229829146,15.10069742303225,15.121202340159846,0.0,0.0,0.0,610.4501254254656,0.0,0.0,0.0,263680.30334121346,353143.6347518445,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.253280168811509,15.018275313713055,15.019270058538865,0.0,0.0,0.0,968.3223140401028,0.0,0.0,35201.73101638963,389823.39313030746,520185.60943512248,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.056572213559724,15.006720067280586,14.998410016774353,0.0,0.0,0.0,1285.418574687925,0.0,0.0,64324.20655698665,476016.2307398315,635427.7747969205,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.027349858544494,15.001717318443867,14.996744839764549,0.0,0.0,0.0,1516.4187144323794,0.0,0.0,118153.06531104839,509583.00792182926,684892.3333890343,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.01243835094023,14.998674265648236,14.99691623007793,0.0,0.0,0.0,8162.377843133078,0.0,0.0,1380301.110889753,1418506.119164453,2135574.5017302946,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001870911663021,14.993036894457358,14.994479357363039,0.0,0.0,0.0,8383.863121227134,0.0,0.0,1414935.8551247672,1450534.4618920249,2182945.81083289,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00765664696665,14.994757686748919,14.991229613435185,0.0,0.0,0.0,8561.782602647343,0.0,0.0,1449111.40744953,1482121.4468753287,2220392.2712945898,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998506546461379,14.992509040366022,14.994214209736312,0.0,0.0,0.0,8674.66695301202,0.0,0.0,1460290.261524142,1502753.8383183289,2257017.2462702479,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007386694516518,15.001402336776386,15.001553983483357,0.0,0.0,0.0,8842.594437178479,0.0,0.0,1493755.7421434099,1533508.8469079869,2293410.06102327,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006946736074904,14.994423698799679,14.996439413734267,0.0,0.0,0.0,8882.459101873641,0.0,0.0,1504504.4115753847,1543350.6593478732,2310952.161772871,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007428077544198,15.002008046849241,14.999564593664405,0.0,0.0,0.0,9035.932737388037,0.0,0.0,1526539.769872787,1573583.05306534,2346753.6530637496,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001915573190603,14.99755716208007,14.99672899914119,0.0,0.0,0.0,9080.037859191423,0.0,0.0,1537304.3240005242,1583405.5429028415,2364221.1441147166,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004572202305195,14.99471442518048,15.003635455058973,0.0,0.0,0.0,9216.687713306746,0.0,0.0,1559068.1341608386,1603303.411604441,2399418.174938885,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002300532004194,14.999867802463946,15.003580596981307,0.0,0.0,0.0,9279.798639306096,0.0,0.0,1569715.1668274529,1622780.1616367899,2416613.2144934728,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995426278366244,14.99437851820266,14.996906975260903,0.0,0.0,0.0,9331.935244124443,0.0,0.0,1580387.616822367,1632479.3135448034,2433816.653762463,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999499278981782,14.99363154460978,15.005073089737972,0.0,0.0,0.0,9470.960765977636,0.0,0.0,1601863.4033928444,1652024.5842702203,2468334.0440768755,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000579220858367,15.002415736567528,15.00924009862046,0.0,0.0,0.0,9535.106157702694,0.0,0.0,1612271.3478736589,1671013.1874921225,2485047.112688238,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997954485943583,15.00129383894555,15.007199092858155,0.0,0.0,0.0,9587.130488100369,0.0,0.0,1622628.7587186464,1680361.0123676509,2501654.8136439307,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006227157924286,15.00480053863483,15.00295227685343,0.0,0.0,0.0,9678.330046924733,0.0,0.0,1643592.0080981518,1699326.739329255,2518511.639158535,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996146350429476,15.002769394490289,15.000872563409251,0.0,0.0,0.0,9715.404411880412,0.0,0.0,1643503.9551814167,1708619.721776484,2535031.0317606108,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998657233262586,15.00726055572427,14.998542649946609,0.0,0.0,0.0,9808.815366025872,0.0,0.0,1664402.5224370745,1727455.212078369,2551866.133506462,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001687242563847,15.006252205548515,14.997482834357056,0.0,0.0,0.0,9865.44130197806,0.0,0.0,1674649.0024790783,1736669.3719201468,2568261.4618290306,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000810439443442,15.00069696987258,14.997473786099676,0.0,0.0,0.0,9922.648023300511,0.0,0.0,1684884.9567103345,1745877.1076826619,2584613.709456648,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998325944394243,15.007159542830339,14.997383091789466,0.0,0.0,0.0,9996.84141796139,0.0,0.0,1695164.2385545278,1764280.317545033,2601004.887659745,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99749713470345,14.996382995312836,14.998166275801188,0.0,0.0,0.0,10036.76129056382,0.0,0.0,1705300.2726166894,1764246.937506381,2617152.773100327,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996420908429132,14.99800839833044,14.998792917178294,0.0,0.0,0.0,10111.222784937614,0.0,0.0,1715540.4103470529,1782541.1204609043,2633432.500418626,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996264262457292,14.999848204545947,15.000334770781436,0.0,0.0,0.0,10167.715331268018,0.0,0.0,1725615.519103671,1791561.112037673,2649436.6704315699,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99722040454028,14.99788643418457,15.002983643065697,0.0,0.0,0.0,10224.123983719031,0.0,0.0,1735621.9482120947,1800514.4217584884,2665311.622414894,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998601538552013,15.007314668659065,15.006174527194978,0.0,0.0,0.0,10296.656086569967,0.0,0.0,1745596.980697918,1818357.6968333184,2681114.2278174778,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525340636137,15.000200251023064,14.995246064722684,0.0,0.0,0.0,10292.02860786716,0.0,0.0,1755395.827196965,1818186.982938262,2680865.518427337,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001925451778114,15.003764336422402,15.005522480161226,0.0,0.0,0.0,10417.571005022768,0.0,0.0,1765508.0270806058,1836106.9594404563,2712587.5125293245,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99246478977645,14.996636998001291,15.003148202643072,0.0,0.0,0.0,10390.21186491578,0.0,0.0,1765319.4417695604,1835911.0584457992,2712301.600648256,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
