Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Electricity Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Electricity Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER1:Cooling Tower Fan Electricity Energy [J](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Rate [W](TimeStep),BIG TOWER2:Cooling Tower Fan Electricity Energy [J](TimeStep) 
 01/21  00:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999473383884626,15.006726945155896,15.002500839405342,0.0,0.0,0.0,10846.02666350311,0.0,0.0,1843563.3242567727,1922648.8788496468,2820124.0532803169,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994439800660123,15.003635945612587,14.997425889082282,0.0,0.0,0.0,10826.56258745538,0.0,0.0,1843345.6952193948,1922422.2066127409,2819795.674465986,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00505478181373,15.000402007630456,14.997002450623694,0.0,0.0,0.0,10909.871420664813,0.0,0.0,1862646.0798726415,1931068.4236967359,2835099.8553863696,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004021528804874,15.00293287751212,15.004828108436842,0.0,0.0,0.0,10950.37003778135,0.0,0.0,1862531.7523311438,1939371.1740481244,2849877.4939962418,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  00:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.993957632324803,14.996429222553564,15.000546784131686,0.0,0.0,0.0,10932.234003079348,0.0,0.0,1862402.3605143007,1939236.614048851,2849682.232568551,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003620903957808,15.00406196009811,14.999940050549754,0.0,0.0,0.0,11031.347181192772,0.0,0.0,1881658.8857660869,1956277.2761632747,2864987.835852426,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004663384095628,15.002286597382453,14.994396949510115,0.0,0.0,0.0,11014.399261859937,0.0,0.0,1881435.8383114376,1956045.6696245203,2864652.874695916,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99401743379143,15.001001774145286,14.996960241932909,0.0,0.0,0.0,11063.529511120387,0.0,0.0,1881523.5506045705,1964457.5816239673,2879580.542708353,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004545902217107,15.003166468120812,15.005113390262798,0.0,0.0,0.0,11139.831338423743,0.0,0.0,1900483.752433809,1972887.4548748856,2894506.558334691,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00739076133179,14.998278224310259,15.002195953366169,0.0,0.0,0.0,11120.922196336793,0.0,0.0,1900176.3709329419,1972568.7475490194,2894044.875715792,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  01:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998005648503656,14.99797977812462,15.00463488786842,0.0,0.0,0.0,11168.706823378207,0.0,0.0,1900234.0516717819,1980883.0693890996,2908775.844042619,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997688252661945,15.00170232356349,14.999021287489514,0.0,0.0,0.0,11186.93894181801,0.0,0.0,1909700.0795123648,1989218.322661871,2908939.4928168829,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004454394987637,14.99507444433677,15.001693853145828,0.0,0.0,0.0,11236.497709611851,0.0,0.0,1919069.0136767708,1989266.970318777,2923580.8040062815,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000963091042055,15.005927568249478,14.998001974209553,0.0,0.0,0.0,11253.07047751479,0.0,0.0,1919002.4627284767,2005545.6951541852,2923480.832900611,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.991541002874554,15.005663596568152,15.002020681469535,0.0,0.0,0.0,11285.026219646332,0.0,0.0,1918985.2247685844,2005527.7052966199,2937951.6668684266,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00456719076789,14.994312706863767,14.99779986168834,0.0,0.0,0.0,11305.525830490815,0.0,0.0,1937609.0092309144,2005616.814921367,2938080.6013813207,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  02:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006141224794434,15.004584008993238,15.001409550061979,0.0,0.0,0.0,11368.716437995105,0.0,0.0,1937607.2762856058,2021835.298674193,2952502.244538265,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998812846806077,15.00676582711565,14.999311406371647,0.0,0.0,0.0,11353.212440233596,0.0,0.0,1937406.291242791,2021625.869019885,2952200.300235226,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000467981846973,14.99661783962502,15.00353105761274,0.0,0.0,0.0,11403.359488354195,0.0,0.0,1946742.0072757453,2021750.325517256,2966730.937715426,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008344711383636,15.00679067250601,14.999938366229053,0.0,0.0,0.0,11437.028523606004,0.0,0.0,1955953.0913986802,2037874.3848060345,2966775.0574647446,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006840561584476,15.009071477237935,15.00548161009095,0.0,0.0,0.0,11467.596070147662,0.0,0.0,1955765.4018747966,2037679.0995281835,2980772.6547747,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999587141846107,15.000922373892964,15.004042203264556,0.0,0.0,0.0,11453.704994704973,0.0,0.0,1955675.4721101968,2037585.5303846796,2980637.541795385,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  03:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001131974072499,15.00006498409548,15.007787616454623,0.0,0.0,0.0,11519.49626910923,0.0,0.0,1965054.6379281758,2045826.8175334114,2995194.3571592408,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998719449781545,15.007027936654862,15.00505196762986,0.0,0.0,0.0,11520.528414032015,0.0,0.0,1964982.2949146375,2053720.122563624,2995085.6646811047,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002847816663112,15.003892683449847,14.996740437309703,0.0,0.0,0.0,11530.443877777076,0.0,0.0,1974091.8743133308,2053717.1056119495,2995081.3213643196,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999240567001183,14.993820709658105,15.00093273153447,0.0,0.0,0.0,11566.151914806653,0.0,0.0,1974195.1432081103,2053824.397181992,3009373.4525343326,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001691973423878,15.005175187070801,14.99898822135344,0.0,0.0,0.0,11601.504079098471,0.0,0.0,1983386.3825263235,2069787.135533952,3009541.454649826,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00007635050441,15.008133196292468,15.005232369483379,0.0,0.0,0.0,11632.612603415126,0.0,0.0,1983241.38969041,2069636.0427041709,3023392.040002013,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  04:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005712361761498,15.000895564376732,15.004532115559515,0.0,0.0,0.0,11635.587321199426,0.0,0.0,1992177.2932767918,2069522.8657584058,3023228.856484617,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003778495745707,15.002478167823556,14.996933592694067,0.0,0.0,0.0,11644.292407215597,0.0,0.0,1992186.9131766295,2077409.5069259867,3023243.246686408,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995669748374019,14.999004382336901,15.001276619986893,0.0,0.0,0.0,11679.684609630869,0.0,0.0,1992318.5649799188,2077546.5964430897,3037438.47343609,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998571088656777,15.001050910416547,14.999915219990074,0.0,0.0,0.0,11699.953525962763,0.0,0.0,2001432.268258154,2085499.83420534,3037591.259324844,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997495094132545,14.998061687152076,15.006232185297512,0.0,0.0,0.0,11732.190647617474,0.0,0.0,2001382.8820309959,2085448.4455914172,3051447.2194474928,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002771889518554,14.99100241655022,15.005516414300736,0.0,0.0,0.0,11735.90612569588,0.0,0.0,2010314.2257703252,2085399.6389924074,3051376.7445531066,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  05:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00092517600936,15.00448707666459,14.998385562353287,0.0,0.0,0.0,11759.699686704853,0.0,0.0,2010327.6354167686,2101017.7076510747,3051396.813025572,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99462268166064,15.00756951395516,15.004229346168147,0.0,0.0,0.0,11793.349488497099,0.0,0.0,2010306.038599191,2100995.1595015975,3065225.764354772,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005629451566682,15.000140376840506,15.002172868089986,0.0,0.0,0.0,11411.001040803498,0.0,0.0,2010275.6728147935,2005509.1530221676,2995186.8162529098,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008275374384807,14.995300747027113,14.996170604824782,0.0,0.0,0.0,11469.752517960318,0.0,0.0,2010224.9974438402,2005458.9704100304,2995112.189372632,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525577024465,14.991672626782704,15.00352702646415,0.0,0.0,0.0,11530.997741684956,0.0,0.0,2010338.203867836,2005572.0217521177,3009416.3836956659,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994442334551513,14.998400525090063,15.00498555933166,0.0,0.0,0.0,11544.62734735778,0.0,0.0,2010373.1127456097,2013732.9120561826,3009467.8935570658,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  06:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.98923216574441,14.998896449169843,14.999506956992523,0.0,0.0,0.0,11543.082525503989,0.0,0.0,2010380.8465456258,2013740.7149299253,3009479.2886401696,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994092808826192,15.003650915772364,15.005759917152968,0.0,0.0,0.0,11613.050227084525,0.0,0.0,2019490.4046096774,2021998.9846328889,3023789.934363156,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.558450935431649,19.56167759495026,19.240337321235829,0.0,0.0,0.0,25134.127958618592,0.0,0.0,3878150.342831201,3422244.6619363289,5158318.23855758,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.94800981596337,19.963555197436933,19.943014692324057,0.0,0.0,0.0,20354.453492283563,0.0,0.0,3697511.8038180076,3296884.7010078628,5195341.3368360609,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  07:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990611245377399,19.997553661768323,20.00597492641331,0.0,0.0,0.0,18497.73502893555,0.0,0.0,3574946.676998627,3167220.6048453857,4910758.070925975,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  07:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001485718660868,20.007004330386854,19.992456802460457,0.0,0.0,0.0,17696.44261660282,0.0,0.0,3398920.4009928896,2985239.819776186,4720530.743194997,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,0.0,0.0 
 01/21  07:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.01205698360199,20.005282026518388,20.004951289241935,0.0,0.0,0.0,17661.135669012954,0.0,0.0,3362059.9960637318,2927465.6123203707,4659408.735423941,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007518489620649,20.001775792521508,20.0035441236665,0.0,0.0,0.0,17451.337009437535,0.0,0.0,3324118.5706756946,2887598.3861774366,4595526.029109275,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012063280465254,19.999115468907865,20.01034312570718,0.0,0.0,0.0,10284.474975361898,0.0,0.0,1987243.1021132782,2168351.744064168,3234472.3223357738,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999129444284415,19.999541848915354,19.994529834476795,0.0,0.0,0.0,11190.53414690401,0.0,0.0,1927941.2669572107,2127026.527564182,3152048.835073545,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.994235829213257,20.005810181469774,19.9983257177473,0.0,0.0,0.0,11426.19821917758,0.0,0.0,1898248.8456671863,2099744.0128103799,3121322.7109348105,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996111869672128,19.99363321176206,19.99544616165151,0.0,0.0,0.0,11302.381110681881,0.0,0.0,1867570.5767924744,2057312.4825794483,3067727.975520786,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  08:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99194213001373,20.004436351254225,20.007856628800579,0.0,0.0,0.0,11257.80903759089,0.0,0.0,1836682.7311960862,2043231.0190965653,3046306.010751458,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00367024545198,19.99213336310307,20.009444453889257,0.0,0.0,0.0,11081.687128845531,0.0,0.0,1820726.7482067268,1999553.8202939605,3001824.1266682196,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000729261743375,19.997288520058875,19.997392314547616,0.0,0.0,0.0,10930.98197254376,0.0,0.0,1788921.8667900772,1984868.2442355224,2956881.78119784,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003206147123085,19.99431018641763,20.00048008973277,0.0,0.0,0.0,10845.199015724636,0.0,0.0,1773064.8354151187,1955538.8157664205,2934463.4521878126,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.992853541218549,20.00108082928363,19.991394902930769,0.0,0.0,0.0,10674.700217833228,0.0,0.0,1740556.835364905,1940594.67634833,2888283.263452611,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991005670003856,19.993302953576966,19.989879410850219,0.0,0.0,0.0,10582.130114986709,0.0,0.0,1724379.8303135564,1911694.1191914788,2865295.871490208,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  09:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995102415692604,19.995972457095733,19.995176312265284,0.0,0.0,0.0,10502.926751509183,0.0,0.0,1707998.231539223,1898262.8944316894,2841957.315085133,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000389257354457,20.00825190112655,20.00138869614132,0.0,0.0,0.0,10417.268066744953,0.0,0.0,1691171.58623296,1884374.5195666818,2817871.5345500616,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00543419938544,20.002664767858179,20.00633676021894,0.0,0.0,0.0,10302.115785092728,0.0,0.0,1674077.5457857319,1856284.6046835813,2793327.4401179149,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00753084882963,20.00315998034588,20.008371481217617,0.0,0.0,0.0,10213.276167133356,0.0,0.0,1657086.589497041,1842180.5315284497,2768933.127362367,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007526611119233,20.010263142274956,20.00826498752439,0.0,0.0,0.0,10122.530195327276,0.0,0.0,1639983.497245142,1827988.6596249007,2744334.576233791,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.006594900773459,19.997809143664598,20.0069022026173,0.0,0.0,0.0,10004.058107411267,0.0,0.0,1622736.3269994427,1799300.29143151,2719478.302560478,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  10:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002535283678286,19.991656260609778,20.002720738587635,0.0,0.0,0.0,9913.376318916864,0.0,0.0,1605603.7741164244,1785039.109168146,2694791.2731496307,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996348932621947,19.992542245838285,19.996302414557794,0.0,0.0,0.0,9821.240513984458,0.0,0.0,1588346.3157196644,1770678.201889349,2669877.705373369,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.989305928402925,19.99289950345265,20.000708169789385,0.0,0.0,0.0,9763.215757846872,0.0,0.0,1570930.9702681229,1756181.717793598,2657471.6861083407,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00403186314036,19.991801886560866,19.998693881872034,0.0,0.0,0.0,9690.681683417972,0.0,0.0,1570985.7107595339,1741414.8938631204,2631920.2741030978,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00756045762158,19.991365695780467,20.0032749313198,0.0,0.0,0.0,9626.36198115086,0.0,0.0,1553091.1851831966,1726307.401474577,2618761.485241974,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000363901134557,19.990407275298776,20.000116338308247,0.0,0.0,0.0,9519.115719830053,0.0,0.0,1535113.6239460505,1711145.49183834,2592587.2756574919,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  11:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00044246167148,19.996340311104729,20.000941567229014,0.0,0.0,0.0,9483.149833866497,0.0,0.0,1526287.525246689,1703764.9415520076,2579763.1259129329,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00697287049735,20.006631164320785,20.00719999402193,0.0,0.0,0.0,9439.697476368878,0.0,0.0,1517196.3989554635,1696099.481448542,2566491.504306896,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00033255209472,20.002317018696318,20.004981981163274,0.0,0.0,0.0,9733.684775710659,0.0,0.0,1552855.0010180644,1733574.7511967503,2618374.1082277118,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007292764708457,20.001828729566538,20.003312239881184,0.0,0.0,0.0,9649.661063923972,0.0,0.0,1553038.012360301,1726291.5779509952,2605696.1981416589,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003960147728816,19.998789843468456,20.006135079298468,0.0,0.0,0.0,9551.49467564445,0.0,0.0,1535089.2204820123,1711156.2080388142,2592551.6875568705,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002023443553349,19.99148860555679,19.996825963536815,0.0,0.0,0.0,9445.928421816243,0.0,0.0,1526138.892781455,1696018.8086681185,2566338.5401625118,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  12:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001612033512207,20.001447107181585,20.003714430663405,0.0,0.0,0.0,9454.677535941224,0.0,0.0,1517343.253438603,1696291.3229172473,2566740.0089435928,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.993677171767236,20.00255074822392,19.999420751916746,0.0,0.0,0.0,9333.121680438531,0.0,0.0,1498976.8199302955,1680771.481067938,2539869.261660751,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00308269905796,20.0055762760051,20.002331701338819,0.0,0.0,0.0,8927.93725868841,0.0,0.0,1443679.5686899045,1618410.3350817224,2458774.809442032,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.0005695669386,20.002202024487027,19.994539874794719,0.0,0.0,0.0,8860.629126465743,0.0,0.0,1424710.1905996658,1602262.6149526,2430790.820599289,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007080927750427,20.001802332280176,20.00175149850093,0.0,0.0,0.0,8895.195379179839,0.0,0.0,1424893.810903516,1594445.8742236978,2431100.6330463488,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00122824974501,20.006709063929884,19.99506670560945,0.0,0.0,0.0,8794.691800841554,0.0,0.0,1405784.3739835984,1586217.1908006203,2402853.5632949529,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  13:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00720831329414,19.999211988819117,20.000925815411624,0.0,0.0,0.0,8793.938750671468,0.0,0.0,1405913.0625040392,1570138.9523734255,2403071.2273089287,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999953664264404,20.007834298569649,19.99183676103474,0.0,0.0,0.0,8698.68806074736,0.0,0.0,1386735.1033297668,1570079.338510072,2374680.749564259,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004577167591394,20.003297663068844,19.996213393154496,0.0,0.0,0.0,8693.555501480232,0.0,0.0,1386873.8286851885,1553873.9117867957,2374915.7057718925,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996220530778499,20.000219306160969,19.999593314172519,0.0,0.0,0.0,8619.886091049972,0.0,0.0,1367537.518562727,1545585.6812916785,2360567.0696227506,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000404715411628,20.00039760006048,19.996195286271687,0.0,0.0,0.0,8581.638248928099,0.0,0.0,1367644.4092318763,1537440.9053637165,2346410.989000499,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990694139173919,20.001349484347313,20.004871805046837,0.0,0.0,0.0,8550.490995810604,0.0,0.0,1348196.1781387297,1529145.299074113,2346419.570652985,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  14:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99479850750768,20.001432747316259,19.993301455078404,0.0,0.0,0.0,8465.815300007078,0.0,0.0,1348215.6708386844,1520830.5070118928,2317540.186069568,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00722642769142,20.000070034900163,19.994776649433829,0.0,0.0,0.0,8472.730034929862,0.0,0.0,1348321.6766426566,1512576.0799961447,2317720.385236626,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.997853101454763,20.0002207883068,19.996733941210058,0.0,0.0,0.0,8395.870911353166,0.0,0.0,1328556.9769973569,1504008.9396601169,2302905.755005802,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99932535350327,19.998887923515139,19.991684194456547,0.0,0.0,0.0,8355.630906071461,0.0,0.0,1328660.0283724967,1495678.7833289889,2288425.173546421,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99896083308392,19.996426054957369,19.997961064517779,0.0,0.0,0.0,8340.13577361135,0.0,0.0,1318852.4820735474,1487274.0302610966,2288545.423595137,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99500653992346,20.00590250366225,19.99825134465406,0.0,0.0,0.0,8292.042861617925,0.0,0.0,1308897.857546477,1487243.8416462884,2273750.1750331546,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  15:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002368542676146,19.99787257804812,19.99176496859923,0.0,0.0,0.0,8234.189646878853,0.0,0.0,1308870.1892753314,1470126.4140176695,2258882.0023656708,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001619843357067,20.000568425716027,19.99744477514632,0.0,0.0,0.0,8233.086265602762,0.0,0.0,1298981.1469182966,1470219.7049538904,2259013.93863452,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99852829490612,20.00558057347606,19.994541408722374,0.0,0.0,0.0,8575.457975523104,0.0,0.0,1348306.4195824173,1520990.315138385,2317696.798627944,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00417755171478,20.002899317054728,19.998264208856367,0.0,0.0,0.0,8524.687246218451,0.0,0.0,1348342.3012236653,1512652.6636147237,2317757.878552006,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003223445556715,19.9981451948796,19.99568943630413,0.0,0.0,0.0,8437.08354525205,0.0,0.0,1338469.1121617223,1504146.7671152284,2303041.5978707878,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.9953858599197,20.004177516555307,20.0000993113095,0.0,0.0,0.0,8422.235753704132,0.0,0.0,1328728.0984696893,1504255.9573850453,2303202.004757956,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  16:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99970775405518,19.99332566169223,19.996847220805799,0.0,0.0,0.0,8353.50421492303,0.0,0.0,1328721.371952905,1487304.6521776405,2288531.1265564567,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.008976373751435,19.993571679606647,20.00056092784493,0.0,0.0,0.0,8363.852438463435,0.0,0.0,1328816.053042163,1487413.7603063058,2288692.2269459876,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,17.23344823439784,16.608338359227486,16.678307850575679,0.0,0.0,0.0,210.94138054914513,0.0,0.0,0.0,89248.36395485737,107923.7006033562,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,16.13709225820275,15.50666429714635,15.555195460365617,0.0,0.0,0.0,219.71926428416004,0.0,0.0,0.0,101267.30094212592,132657.8305930533,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.529299229831345,15.100697423032477,15.12120234016103,0.0,0.0,0.0,610.4501254254484,0.0,0.0,0.0,263680.3033412056,353143.6347518342,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,0.0,0.0 
 01/21  17:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.253280168813746,15.0182753137133,15.019270058540064,0.0,0.0,0.0,968.3223140400762,0.0,0.0,35201.73101638873,389823.3931302959,520185.60943510758,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  17:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.05657221356196,15.006720067280853,14.998410016775562,0.0,0.0,0.0,1285.4185746878873,0.0,0.0,64324.20655698485,476016.230739817,635427.774796902,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.027349858546744,15.00171731844415,14.996744839765754,0.0,0.0,0.0,1516.4187144323356,0.0,0.0,118153.0653110441,509583.0079218141,684892.3333890145,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.012438350942448,14.998674265648499,14.99691623007909,0.0,0.0,0.0,8162.3778431328469,0.0,0.0,1380301.1108897133,1418506.119164411,2135574.501730232,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001870911665197,14.993036894457604,14.994479357364149,0.0,0.0,0.0,8383.863121226896,0.0,0.0,1414935.855124726,1450534.4618919818,2182945.8108328285,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007656646968803,14.994757686749163,14.991229613436256,0.0,0.0,0.0,8561.782602647098,0.0,0.0,1449111.4074494898,1482121.4468752875,2220392.271294529,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99850654646353,14.992509040366265,14.994214209737349,0.0,0.0,0.0,8674.666953011778,0.0,0.0,1460290.2615241023,1502753.8383182868,2257017.2462701855,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  18:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007386694518646,15.001402336776632,15.001553983484368,0.0,0.0,0.0,8842.594437178239,0.0,0.0,1493755.7421433698,1533508.846907945,2293410.0610232094,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006946736077002,14.99442369879994,14.996439413735246,0.0,0.0,0.0,8882.45910187339,0.0,0.0,1504504.4115753433,1543350.6593478318,2310952.161772807,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00742807754626,15.00200804684952,14.999564593665353,0.0,0.0,0.0,9035.932737387788,0.0,0.0,1526539.769872746,1573583.0530652987,2346753.6530636867,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001915573192632,14.997557162080371,14.996728999142107,0.0,0.0,0.0,9080.03785919117,0.0,0.0,1537304.3240004827,1583405.542902802,2364221.144114656,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004572202307206,14.99471442518081,15.003635455059863,0.0,0.0,0.0,9216.687713306499,0.0,0.0,1559068.1341607995,1603303.4116044008,2399418.174938826,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002300532006185,14.99986780246431,15.00358059698217,0.0,0.0,0.0,9279.798639305855,0.0,0.0,1569715.1668274126,1622780.1616367503,2416613.214493413,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  19:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995426278368197,14.99437851820307,14.996906975261752,0.0,0.0,0.0,9331.935244124226,0.0,0.0,1580387.6168223278,1632479.3135447633,2433816.653762406,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999499278983729,14.99363154461024,15.005073089738805,0.0,0.0,0.0,9470.960765977397,0.0,0.0,1601863.4033928039,1652024.5842701807,2468334.044076814,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000579220860308,15.00241573656804,15.00924009862128,0.0,0.0,0.0,9535.106157702441,0.0,0.0,1612271.3478736194,1671013.187492081,2485047.112688176,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997954485945535,15.001293838946117,15.007199092858967,0.0,0.0,0.0,9587.130488100134,0.0,0.0,1622628.7587186064,1680361.012367609,2501654.8136438678,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006227157926258,15.004800538635458,15.00295227685423,0.0,0.0,0.0,9678.330046924495,0.0,0.0,1643592.0080981099,1699326.7393292112,2518511.639158472,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996146350431458,15.002769394490978,15.000872563410037,0.0,0.0,0.0,9715.404411880172,0.0,0.0,1643503.9551813736,1708619.7217764403,2535031.031760547,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  20:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998657233264576,15.007260555725012,14.99854264994737,0.0,0.0,0.0,9808.81536602562,0.0,0.0,1664402.5224370294,1727455.212078324,2551866.133506394,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001687242565856,15.006252205549309,14.997482834357792,0.0,0.0,0.0,9865.441301977815,0.0,0.0,1674649.002479034,1736669.3719201,2568261.4618289626,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000810439445456,15.000696969873419,14.997473786100395,0.0,0.0,0.0,9922.648023300244,0.0,0.0,1684884.9567102884,1745877.1076826149,2584613.7094565795,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998325944396257,15.007159542831206,14.99738309179016,0.0,0.0,0.0,9996.84141796113,0.0,0.0,1695164.2385544829,1764280.317544987,2601004.8876596784,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997497134705468,14.99638299531373,14.998166275801852,0.0,0.0,0.0,10036.761290563569,0.0,0.0,1705300.2726166424,1764246.9375063338,2617152.773100256,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996420908431164,14.99800839833136,14.99879291717893,0.0,0.0,0.0,10111.22278493734,0.0,0.0,1715540.410347007,1782541.120460856,2633432.5004185584,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  21:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996264262459304,14.999848204546892,15.000334770782044,0.0,0.0,0.0,10167.715331267731,0.0,0.0,1725615.5191036249,1791561.1120376255,2649436.670431501,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997220404542255,14.99788643418554,15.002983643066289,0.0,0.0,0.0,10224.123983718762,0.0,0.0,1735621.9482120479,1800514.4217584423,2665311.6224148247,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998601538553942,15.007314668660053,15.006174527195544,0.0,0.0,0.0,10296.656086569685,0.0,0.0,1745596.9806978724,1818357.6968332702,2681114.2278174117,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525340638024,15.000200251024057,14.995246064723223,0.0,0.0,0.0,10292.028607866909,0.0,0.0,1755395.8271969192,1818186.982938215,2680865.518427267,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001925451779979,15.00376433642339,15.005522480161743,0.0,0.0,0.0,10417.571005022513,0.0,0.0,1765508.0270805623,1836106.9594404086,2712587.512529254,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
 01/21  22:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.9924647897783,14.99663699800229,15.00314820264357,0.0,0.0,0.0,10390.211864915535,0.0,0.0,1765319.4417695169,1835911.0584457545,2712301.600648192,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0,10.0,10.0,0.0,0.0,0.0,0.0 
