Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep) 
 01/21  00:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999473383883612,15.006726945155148,15.002500839404917,0.0,0.0,0.0,10846.02666350325,0.0,0.0,1843563.3242568102,1922648.8788496948,2820124.05328037,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  00:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994439800658988,15.003635945611679,14.997425889081656,0.0,0.0,0.0,10826.562587455563,0.0,0.0,1843345.6952194262,1922422.2066127749,2819795.6744660355,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  00:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00505478181268,15.000402007629763,14.997002450623232,0.0,0.0,0.0,10909.871420665018,0.0,0.0,1862646.0798726828,1931068.423696781,2835099.8553864306,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  00:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004021528804165,15.002932877511427,15.00482810843661,0.0,0.0,0.0,10950.370037781557,0.0,0.0,1862531.7523311757,1939371.1740481589,2849877.493996287,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  00:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.993957632324087,14.996429222553204,15.00054678413138,0.0,0.0,0.0,10932.234003079531,0.0,0.0,1862402.3605143219,1939236.6140488748,2849682.2325685855,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003620903956972,15.004061960097534,14.999940050549427,0.0,0.0,0.0,11031.347181192932,0.0,0.0,1881658.88576611,1956277.2761633,2864987.8358524569,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004663384094743,15.002286597381812,14.994396949509897,0.0,0.0,0.0,11014.399261860088,0.0,0.0,1881435.8383114609,1956045.669624544,2864652.874695947,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994017433790797,15.001001774145035,14.996960241933074,0.0,0.0,0.0,11063.529511120492,0.0,0.0,1881523.5506045738,1964457.581623961,2879580.542708361,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004545902216452,15.003166468120512,15.005113390262615,0.0,0.0,0.0,11139.831338423837,0.0,0.0,1900483.7524338277,1972887.4548749065,2894506.558334719,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007390761331147,14.998278224310067,15.002195953365846,0.0,0.0,0.0,11120.92219633685,0.0,0.0,1900176.3709329402,1972568.7475490142,2894044.8757158,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  01:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998005648502734,14.997979778124117,15.004634887867942,0.0,0.0,0.0,11168.70682337829,0.0,0.0,1900234.0516718084,1980883.0693891338,2908775.8440426585,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997688252661025,15.001702323563029,14.999021287489244,0.0,0.0,0.0,11186.938941818142,0.0,0.0,1909700.0795123915,1989218.3226618975,2908939.4928169224,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004454394986814,14.995074444336428,15.001693853145588,0.0,0.0,0.0,11236.497709612006,0.0,0.0,1919069.0136767945,1989266.970318803,2923580.804006317,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000963091041279,15.005927568249105,14.998001974209222,0.0,0.0,0.0,11253.070477514935,0.0,0.0,1919002.4627284958,2005545.6951542067,2923480.8329006435,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.991541002873527,15.00566359656798,15.002020681469168,0.0,0.0,0.0,11285.026219646477,0.0,0.0,1918985.2247686159,2005527.7052966594,2937951.6668684708,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.004567190766519,14.994312706863328,14.997799861687863,0.0,0.0,0.0,11305.525830490984,0.0,0.0,1937609.009230945,2005616.8149214034,2938080.6013813687,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  02:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006141224793057,15.004584008992822,15.001409550061393,0.0,0.0,0.0,11368.716437995336,0.0,0.0,1937607.2762856556,2021835.2986742482,2952502.2445383339,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998812846804947,15.006765827115127,14.999311406370915,0.0,0.0,0.0,11353.212440233852,0.0,0.0,1937406.2912428345,2021625.8690199317,2952200.30023529,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000467981846072,14.996617839625119,15.00353105761236,0.0,0.0,0.0,11403.359488354417,0.0,0.0,1946742.0072757712,2021750.3255172764,2966730.937715463,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008344711382666,15.006790672506304,14.999938366228762,0.0,0.0,0.0,11437.028523606203,0.0,0.0,1955953.0913987125,2037874.384806075,2966775.057464794,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00684056158334,15.009071477237708,15.00548161009003,0.0,0.0,0.0,11467.596070147883,0.0,0.0,1955765.4018748424,2037679.0995282443,2980772.6547747615,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999587141845066,15.000922373893254,15.004042203263948,0.0,0.0,0.0,11453.704994705147,0.0,0.0,1955675.472110218,2037585.5303846966,2980637.541795418,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  03:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00113197407171,15.000064984095954,15.00778761645428,0.0,0.0,0.0,11519.496269109368,0.0,0.0,1965054.6379281905,2045826.8175334284,2995194.357159266,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998719449780993,15.007027936655322,15.005051967629893,0.0,0.0,0.0,11520.52841403209,0.0,0.0,1964982.2949146359,2053720.1225636204,2995085.6646811089,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002847816662373,15.003892683450277,14.99674043730967,0.0,0.0,0.0,11530.443877777088,0.0,0.0,1974091.874313324,2053717.1056119407,2995081.3213643117,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999240567000453,14.993820709658803,15.000932731534319,0.0,0.0,0.0,11566.151914806627,0.0,0.0,1974195.1432080989,2053824.397181975,3009373.452534316,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001691973423285,15.005175187071309,14.998988221353244,0.0,0.0,0.0,11601.504079098433,0.0,0.0,1983386.3825263153,2069787.135533938,3009541.4546498137,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00007635050368,15.00813319629271,15.005232369482842,0.0,0.0,0.0,11632.612603415138,0.0,0.0,1983241.389690425,2069636.04270419,3023392.0400020384,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  04:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005712361760596,15.000895564376885,15.0045321155586,0.0,0.0,0.0,11635.587321199539,0.0,0.0,1992177.2932768239,2069522.865758444,3023228.856484663,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003778495744698,15.002478167823544,14.996933592693301,0.0,0.0,0.0,11644.292407215737,0.0,0.0,1992186.9131766547,2077409.5069260109,3023243.2466864457,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99566974837299,14.99900438233681,15.001276619986156,0.0,0.0,0.0,11679.684609631047,0.0,0.0,1992318.564979959,2077546.5964431335,3037438.473436145,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998571088655773,15.001050910416599,14.99991521998964,0.0,0.0,0.0,11699.953525962956,0.0,0.0,2001432.2682581826,2085499.8342053716,3037591.259324882,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99749509413171,14.998061687152236,15.006232185296679,0.0,0.0,0.0,11732.190647617654,0.0,0.0,2001382.882031026,2085448.4455914524,3051447.2194475398,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002771889517389,14.991002416550192,15.005516414299477,0.0,0.0,0.0,11735.906125696098,0.0,0.0,2010314.225770371,2085399.6389924654,3051376.7445531745,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  05:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000925176008409,15.00448707666475,14.998385562352436,0.0,0.0,0.0,11759.699686705084,0.0,0.0,2010327.6354167923,2101017.707651094,3051396.81302561,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994622681659682,15.00756951395523,15.004229346167268,0.0,0.0,0.0,11793.349488497306,0.0,0.0,2010306.038599225,2100995.1595016366,3065225.764354828,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.005629451565703,15.00014037684086,15.002172868088949,0.0,0.0,0.0,11411.001040803672,0.0,0.0,2010275.6728148137,2005509.153022184,2995186.8162529387,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.008275374384095,14.995300747027303,14.996170604824059,0.0,0.0,0.0,11469.752517960456,0.0,0.0,2010224.9974438607,2005458.9704100467,2995112.1893726654,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525577023978,14.991672626782935,15.003527026463612,0.0,0.0,0.0,11530.997741685056,0.0,0.0,2010338.203867853,2005572.0217521343,3009416.3836956906,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994442334551139,14.998400525090533,15.00498555933142,0.0,0.0,0.0,11544.627347357819,0.0,0.0,2010373.1127456045,2013732.9120561742,3009467.893557061,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  06:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.989232165744028,14.998896449170598,14.999506956992138,0.0,0.0,0.0,11543.082525503989,0.0,0.0,2010380.8465456174,2013740.7149299172,3009479.2886401608,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  07:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.994092808825814,15.003650915772957,15.005759917152549,0.0,0.0,0.0,11613.050227084499,0.0,0.0,2019490.4046096742,2021998.9846328824,3023789.934363156,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  07:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.55845093543123,19.561677594950539,19.2403373212351,0.0,0.0,0.0,25134.12795861864,0.0,0.0,3878150.342831225,3422244.661936352,5158318.23855762,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,0.0,6.669999999999999,6.669999999999999,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  07:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.948009815962196,19.963555197436685,19.943014692323055,0.0,0.0,0.0,20354.45349228421,0.0,0.0,3697511.8038181287,3296884.7010079857,5195341.3368362919,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0 
 01/21  07:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99061124537615,19.99755366176833,20.005974926411957,0.0,0.0,0.0,18497.73502893627,0.0,0.0,3574946.676998735,3167220.6048454849,4910758.070926124,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  07:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001485718659465,20.007004330386658,19.99245680245921,0.0,0.0,0.0,17696.442616603614,0.0,0.0,3398920.4009930167,2985239.819776305,4720530.743195206,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0,6.670000000000003,6.670000000000003,0.0,0.0,10.000000000000004,10.000000000000004,0.0,10.000000000000004,10.000000000000004,0.0,0.0,10.000000000000004,10.000000000000004,0.0,0.0 
 01/21  07:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.01205698360074,20.00528202651856,20.00495128924116,0.0,0.0,0.0,17661.135669013456,0.0,0.0,3362059.99606381,2927465.6123204317,4659408.735424036,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00751848961983,20.0017757925218,20.003544123665344,0.0,0.0,0.0,17451.337009437862,0.0,0.0,3324118.570675753,2887598.386177493,4595526.029109368,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.012063280464628,19.99911546890797,20.010343125706055,0.0,0.0,0.0,10284.474975362096,0.0,0.0,1987243.1021133143,2168351.7440642036,3234472.3223358306,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999129444283925,19.99954184891544,19.994529834475985,0.0,0.0,0.0,11190.534146904169,0.0,0.0,1927941.266957226,2127026.527564204,3152048.835073572,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99423582921257,20.00581018146975,19.998325717746324,0.0,0.0,0.0,11426.19821917772,0.0,0.0,1898248.8456672158,2099744.012810409,3121322.710934859,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996111869671489,19.99363321176185,19.995446161650436,0.0,0.0,0.0,11302.381110682076,0.0,0.0,1867570.5767925177,2057312.4825794914,3067727.975520854,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  08:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991942130013397,20.00443635125424,20.00785662879996,0.0,0.0,0.0,11257.809037591023,0.0,0.0,1836682.7311960913,2043231.019096577,3046306.010751458,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003670245451564,19.992133363103297,20.00944445388831,0.0,0.0,0.0,11081.687128845604,0.0,0.0,1820726.7482067426,1999553.820293976,3001824.1266682448,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00072926174316,19.99728852005892,19.997392314546717,0.0,0.0,0.0,10930.981972543801,0.0,0.0,1788921.866790082,1984868.244235532,2956881.781197845,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003206147122645,19.994310186417306,20.00048008973197,0.0,0.0,0.0,10845.199015724735,0.0,0.0,1773064.8354151438,1955538.815766445,2934463.452187856,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.992853541218108,20.00108082928361,19.991394902930197,0.0,0.0,0.0,10674.700217833324,0.0,0.0,1740556.8353649183,1940594.6763483508,2888283.2634526349,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.991005670003227,19.99330295357675,19.989879410849288,0.0,0.0,0.0,10582.13011498683,0.0,0.0,1724379.8303135774,1911694.1191915062,2865295.871490245,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  09:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.995102415692096,19.995972457095538,19.99517631226429,0.0,0.0,0.0,10502.926751509289,0.0,0.0,1707998.2315392455,1898262.894431713,2841957.3150851696,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000389257353793,20.008251901126177,20.001388696140276,0.0,0.0,0.0,10417.268066745124,0.0,0.0,1691171.5862329913,1884374.5195667213,2817871.5345501156,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.005434199384565,20.002664767857757,20.006336760217957,0.0,0.0,0.0,10302.115785092921,0.0,0.0,1674077.5457857643,1856284.6046836163,2793327.4401179684,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00753084882906,20.00315998034563,20.008371481217034,0.0,0.0,0.0,10213.276167133521,0.0,0.0,1657086.5894970655,1842180.5315284723,2768933.127362402,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00752661111844,20.010263142274736,20.008264987523494,0.0,0.0,0.0,10122.530195327425,0.0,0.0,1639983.4972451674,1827988.659624935,2744334.576233834,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.006594900772567,19.997809143664474,20.00690220261617,0.0,0.0,0.0,10004.058107411414,0.0,0.0,1622736.3269994665,1799300.291431535,2719478.302560516,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  10:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002535283677145,19.99165626060925,20.00272073858625,0.0,0.0,0.0,9913.376318917059,0.0,0.0,1605603.774116468,1785039.1091682006,2694791.2731497019,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996348932620678,19.992542245837386,19.996302414556359,0.0,0.0,0.0,9821.24051398471,0.0,0.0,1588346.315719716,1770678.2018894109,2669877.7053734518,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.989305928401718,19.992899503452109,20.000708169788014,0.0,0.0,0.0,9763.215757847145,0.0,0.0,1570930.9702681693,1756181.7177936496,2657471.6861084189,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004031863139063,19.99180188656014,19.998693881870776,0.0,0.0,0.0,9690.681683418254,0.0,0.0,1570985.7107595802,1741414.8938631728,2631920.2741031709,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007560457620028,19.991365695779096,20.003274931318335,0.0,0.0,0.0,9626.361981151196,0.0,0.0,1553091.1851832644,1726307.4014746648,2618761.485242086,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00036390113288,19.99040727529779,20.00011633830724,0.0,0.0,0.0,9519.115719830395,0.0,0.0,1535113.6239460994,1711145.4918383894,2592587.275657575,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  11:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00044246166998,19.996340311104118,20.000941567228158,0.0,0.0,0.0,9483.149833866813,0.0,0.0,1526287.525246735,1703764.9415520568,2579763.1259130078,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.006972870495728,20.006631164319868,20.007199994020689,0.0,0.0,0.0,9439.697476369216,0.0,0.0,1517196.3989555208,1696099.4814486153,2566491.5043069936,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00033255209316,20.00231701869534,20.004981981161987,0.0,0.0,0.0,9733.684775711032,0.0,0.0,1552855.001018117,1733574.7511968085,2618374.1082277966,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007292764707043,20.00182872956577,20.003312239880026,0.0,0.0,0.0,9649.661063924306,0.0,0.0,1553038.0123603468,1726291.5779510439,2605696.1981417348,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00396014772693,19.998789843467099,20.006135079297264,0.0,0.0,0.0,9551.49467564478,0.0,0.0,1535089.2204820736,1711156.20803889,2592551.687556973,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002023443551406,19.99148860555539,19.996825963535856,0.0,0.0,0.0,9445.928421816614,0.0,0.0,1526138.8927815159,1696018.8086681886,2566338.5401626129,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  12:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001612033510328,20.00144710718008,20.00371443066246,0.0,0.0,0.0,9454.677535941604,0.0,0.0,1517343.2534386633,1696291.322917319,2566740.0089436934,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99367717176548,20.002550748222757,19.99942075191567,0.0,0.0,0.0,9333.121680438895,0.0,0.0,1498976.8199303454,1680771.4810679923,2539869.2616608354,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.003082699056159,20.005576276003589,20.00233170133754,0.0,0.0,0.0,8927.937258688768,0.0,0.0,1443679.5686899669,1618410.3350818004,2458774.809442138,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000569566937079,20.00220202448572,19.994539874793639,0.0,0.0,0.0,8860.629126466114,0.0,0.0,1424710.1905997184,1602262.614952659,2430790.8205993755,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007080927748939,20.00180233227909,20.001751498499986,0.0,0.0,0.0,8895.195379180159,0.0,0.0,1424893.81090356,1594445.8742237434,2431100.6330464205,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00122824974354,20.00670906392865,19.995066705608264,0.0,0.0,0.0,8794.691800841858,0.0,0.0,1405784.3739836512,1586217.1908006839,2402853.5632950447,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  13:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007208313292549,19.99921198881787,20.000925815410427,0.0,0.0,0.0,8793.938750671812,0.0,0.0,1405913.0625040874,1570138.9523734798,2403071.227309013,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999953664262728,20.007834298568356,19.99183676103383,0.0,0.0,0.0,8698.688060747669,0.0,0.0,1386735.1033298164,1570079.3385101278,2374680.7495643415,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.004577167589777,20.003297663067437,19.99621339315339,0.0,0.0,0.0,8693.55550148056,0.0,0.0,1386873.8286852346,1553873.911786852,2374915.7057719717,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.996220530777017,20.00021930615966,19.999593314171436,0.0,0.0,0.0,8619.886091050286,0.0,0.0,1367537.5185627719,1545585.681291729,2360567.0696228255,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.000404715410406,20.000397600059288,19.99619528627095,0.0,0.0,0.0,8581.638248928371,0.0,0.0,1367644.4092319157,1537440.9053637575,2346410.989000563,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.990694139172779,20.001349484346329,20.00487180504625,0.0,0.0,0.0,8550.490995810838,0.0,0.0,1348196.1781387593,1529145.2990741416,2346419.5706530327,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  14:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.994798507506304,20.001432747315158,19.99330145507739,0.0,0.0,0.0,8465.8153000073,0.0,0.0,1348215.6708387219,1520830.5070119366,2317540.186069628,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.007226427689856,20.00007003489881,19.994776649432617,0.0,0.0,0.0,8472.730034930091,0.0,0.0,1348321.6766427065,1512576.079996204,2317720.385236709,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.997853101453253,20.00022078830538,19.99673394120876,0.0,0.0,0.0,8395.87091135343,0.0,0.0,1328556.9769974035,1504008.9396601706,2302905.7550058846,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99932535350189,19.998887923513924,19.991684194455539,0.0,0.0,0.0,8355.630906071752,0.0,0.0,1328660.0283725423,1495678.7833290382,2288425.173546496,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.998960833082618,19.99642605495632,19.99796106451715,0.0,0.0,0.0,8340.135773611622,0.0,0.0,1318852.4820735816,1487274.0302611318,2288545.423595196,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99500653992218,20.005902503661394,19.998251344653416,0.0,0.0,0.0,8292.042861618129,0.0,0.0,1308897.8575464988,1487243.841646306,2273750.1750331905,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  15:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.002368542674664,19.99787257804706,19.991764968598035,0.0,0.0,0.0,8234.189646879046,0.0,0.0,1308870.189275363,1470126.4140177037,2258882.0023657286,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.001619843355589,20.00056842571507,19.997444775145178,0.0,0.0,0.0,8233.086265602955,0.0,0.0,1298981.1469183299,1470219.7049539223,2259013.9386345746,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99852829490445,20.005580573474817,19.99454140872144,0.0,0.0,0.0,8575.457975523344,0.0,0.0,1348306.41958246,1520990.3151384344,2317696.7986280175,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.0041775517128,20.002899317052948,19.998264208854875,0.0,0.0,0.0,8524.687246218728,0.0,0.0,1348342.301223725,1512652.6636147993,2317757.8785521097,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.00322344555445,19.998145194877908,19.995689436302688,0.0,0.0,0.0,8437.0835452524,0.0,0.0,1338469.1121617864,1504146.7671153036,2303041.597870896,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.99538585991756,20.00417751655349,20.000099311308007,0.0,0.0,0.0,8422.2357537045,0.0,0.0,1328728.0984697559,1504255.9573851245,2303202.0047580685,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  16:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,19.999707754053217,19.99332566169075,19.996847220804374,0.0,0.0,0.0,8353.504214923414,0.0,0.0,1328721.3719529615,1487304.6521777008,2288531.126556551,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  17:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,20.008976373749264,19.993571679605205,20.00056092784358,0.0,0.0,0.0,8363.852438463799,0.0,0.0,1328816.0530422193,1487413.760306371,2288692.226946085,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  17:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,17.233448234395597,16.60833835922582,16.678307850574304,0.0,0.0,0.0,210.94138054915454,0.0,0.0,0.0,89248.36395486078,107923.70060336018,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,0.0,6.670000000000001,6.670000000000001,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  17:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,16.137092258200576,15.506664297144657,15.555195460364214,0.0,0.0,0.0,219.71926428416948,0.0,0.0,0.0,101267.30094212998,132657.8305930583,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,6.669999999999997,6.669999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0 
 01/21  17:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.529299229829176,15.100697423030765,15.121202340159588,0.0,0.0,0.0,610.450125425475,0.0,0.0,0.0,263680.3033412162,353143.6347518491,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0,6.669999999999996,6.669999999999996,0.0,0.0,9.999999999999997,9.999999999999997,0.0,9.999999999999997,9.999999999999997,0.0,0.0,9.999999999999997,9.999999999999997,0.0,0.0 
 01/21  17:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.253280168811541,15.018275313711606,15.019270058538592,0.0,0.0,0.0,968.3223140401176,0.0,0.0,35201.73101639056,389823.3931303116,520185.60943512929,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  17:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.056572213559761,15.006720067279259,14.998410016774136,0.0,0.0,0.0,1285.4185746879428,0.0,0.0,64324.20655698759,476016.2307398364,635427.7747969268,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.027349858544634,15.001717318442586,14.996744839764382,0.0,0.0,0.0,1516.4187144323992,0.0,0.0,118153.06531104936,509583.00792183217,684892.333389039,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.01243835094065,14.99867426564691,14.996916230078157,0.0,0.0,0.0,8162.3778431331679,0.0,0.0,1380301.110889753,1418506.1191644499,2135574.5017302997,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001870911663233,14.993036894456037,14.99447935736287,0.0,0.0,0.0,8383.863121227212,0.0,0.0,1414935.8551247786,1450534.4618920382,2182945.8108329058,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007656646966929,14.994757686747806,14.991229613434875,0.0,0.0,0.0,8561.782602647407,0.0,0.0,1449111.4074495375,1482121.446875334,2220392.271294603,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99850654646161,14.99250904036473,14.994214209736202,0.0,0.0,0.0,8674.666953012083,0.0,0.0,1460290.2615241549,1502753.8383183417,2257017.2462702665,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  18:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007386694516463,15.00140233677479,15.001553983482989,0.0,0.0,0.0,8842.594437178577,0.0,0.0,1493755.742143431,1533508.8469080125,2293410.0610233007,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006946736074659,14.994423698798146,14.996439413733894,0.0,0.0,0.0,8882.45910187375,0.0,0.0,1504504.4115754038,1543350.6593478933,2310952.161772902,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.007428077543839,15.00200804684775,14.999564593663705,0.0,0.0,0.0,9035.932737388182,0.0,0.0,1526539.769872826,1573583.053065386,2346753.653063804,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001915573190196,14.997557162078639,14.996728999140528,0.0,0.0,0.0,9080.037859191596,0.0,0.0,1537304.3240005566,1583405.5429028762,2364221.144114766,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00457220230489,14.99471442517894,15.003635455058485,0.0,0.0,0.0,9216.687713306941,0.0,0.0,1559068.1341608738,1603303.4116044823,2399418.174938938,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002300532004025,14.999867802462804,15.003580596981335,0.0,0.0,0.0,9279.798639306266,0.0,0.0,1569715.166827467,1622780.1616368034,2416613.214493499,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  19:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.995426278366109,14.99437851820156,14.99690697526097,0.0,0.0,0.0,9331.935244124596,0.0,0.0,1580387.6168223818,1632479.31354482,2433816.6537624846,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999499278981553,14.99363154460854,15.005073089737629,0.0,0.0,0.0,9470.960765977774,0.0,0.0,1601863.4033928726,1652024.5842702576,2468334.0440769188,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000579220858033,15.002415736566313,15.009240098619842,0.0,0.0,0.0,9535.106157702832,0.0,0.0,1612271.3478736873,1671013.1874921553,2485047.1126882785,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997954485943224,15.001293838944392,15.007199092857665,0.0,0.0,0.0,9587.130488100502,0.0,0.0,1622628.7587186688,1680361.0123676735,2501654.813643965,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.00622715792397,15.004800538633598,15.002952276852977,0.0,0.0,0.0,9678.330046924868,0.0,0.0,1643592.0080981784,1699326.7393292809,2518511.639158573,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996146350429127,15.00276939448923,15.00087256340878,0.0,0.0,0.0,9715.404411880556,0.0,0.0,1643503.9551814434,1708619.7217765128,2535031.031760652,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  20:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998657233262197,15.007260555722964,14.998542649945922,0.0,0.0,0.0,9808.815366026056,0.0,0.0,1664402.5224371069,1727455.212078406,2551866.133506507,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001687242563323,15.006252205546988,14.997482834356302,0.0,0.0,0.0,9865.441301978257,0.0,0.0,1674649.002479112,1736669.3719201838,2568261.46182908,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000810439442788,15.000696969871152,14.997473786098614,0.0,0.0,0.0,9922.648023300719,0.0,0.0,1684884.9567103775,1745877.1076827099,2584613.709456714,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998325944393358,15.00715954282893,14.997383091788472,0.0,0.0,0.0,9996.84141796165,0.0,0.0,1695164.2385545835,1764280.3175450955,2601004.8876598246,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99749713470255,14.996382995311164,14.998166275800145,0.0,0.0,0.0,10036.761290564133,0.0,0.0,1705300.2726167453,1764246.9375064464,2617152.773100407,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996420908428462,14.998008398328814,14.998792917177076,0.0,0.0,0.0,10111.22278493795,0.0,0.0,1715540.4103471109,1782541.1204609678,2633432.500418714,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  21:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996264262456347,14.999848204544414,15.000334770780015,0.0,0.0,0.0,10167.715331268357,0.0,0.0,1725615.5191037334,1791561.1120377468,2649436.6704316625,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99722040453926,14.997886434183279,15.002983643064538,0.0,0.0,0.0,10224.123983719384,0.0,0.0,1735621.9482121454,1800514.421758543,2665311.622414973,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.998601538550626,15.007314668657502,15.006174527193388,0.0,0.0,0.0,10296.656086570332,0.0,0.0,1745596.9806979926,1818357.696833408,2681114.2278175896,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001525340634855,15.000200251021731,14.9952460647209,0.0,0.0,0.0,10292.028607867589,0.0,0.0,1755395.8271970305,1818186.9829383346,2680865.5184274346,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.001925451777114,15.003764336421382,15.005522480160297,0.0,0.0,0.0,10417.571005023152,0.0,0.0,1765508.0270806549,1836106.9594405008,2712587.512529395,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.992464789775527,14.996636998000153,15.0031482026422,0.0,0.0,0.0,10390.21186491612,0.0,0.0,1765319.4417696123,1835911.058445857,2712301.600648334,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  22:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.000036891741928,15.001488485207876,14.999651668064951,0.0,0.0,0.0,10488.739658701044,0.0,0.0,1785292.4728272688,1853743.1337401819,2728263.8157654039,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.996446846845642,14.99460424353668,15.003419222480078,0.0,0.0,0.0,10512.622400792885,0.0,0.0,1785181.6670320316,1853628.2053572306,2743606.2243077948,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:10:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.006048531898096,15.00093723669471,14.994274819575283,0.0,0.0,0.0,10561.883063507608,0.0,0.0,1804827.1134856758,1871138.1300466909,2743716.094760154,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:20:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.002496232578672,14.995086776592333,14.992656488412467,0.0,0.0,0.0,10592.562034757038,0.0,0.0,1804750.8279209368,1871059.1287481907,2759028.8770980488,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:30:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.999644570184245,15.001409224728429,14.997846633483793,0.0,0.0,0.0,10669.272769893034,0.0,0.0,1814618.4131612622,1888495.8189254679,2774584.962535057,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:40:00,-16.6,-16.6,0.0008974771856968442,98886.0,15.003529551635474,14.996133187045342,15.005311593994202,0.0,0.0,0.0,10709.374017861333,0.0,0.0,1824204.7477190525,1888387.971081741,2789693.7519803668,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  23:50:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.997624141550356,15.004971492491629,14.997909138598132,0.0,0.0,0.0,10721.76753358468,0.0,0.0,1824098.6067688065,1905428.9836614163,2789533.620672403,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 01/21  24:00:00,-16.6,-16.6,0.0008974771856968442,98886.0,14.99615430856202,14.999787134567459,14.9963937102191,0.0,0.0,0.0,10770.55287981273,0.0,0.0,1833845.6083676418,1905528.0359478188,2804862.0975184186,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,0.0,6.67,6.67,0.0,0.0,10.0,10.0,0.0,10.0,10.0,0.0,0.0,10.0,10.0,0.0,0.0 
 07/21  00:10:00,22.885,20.52314995923897,0.014586245853587669,98886.0,32.147597378121549,31.5915775224271,31.90441502084952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
