Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep) 
 07/21  00:20:00,22.78,20.49180338837954,0.014586247676863456,98886.0,32.059751006364,31.51714478251467,31.814753400938444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  00:30:00,22.675000000000006,20.460403323010885,0.01458624283194666,98886.0,31.973811530166218,31.44190761526585,31.725623349811437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  00:40:00,22.57,20.428974578175418,0.01458624451633222,98886.0,31.889464433157614,31.366143576763624,31.63657634807155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  00:50:00,22.465000000000005,20.39750811511365,0.014586246447686242,98886.0,31.806540112238176,31.289157424035243,31.547460593433585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:00:00,22.36,20.36599841906092,0.014586240922725888,98886.0,31.724919942807906,31.215135887023395,31.458354867844304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:10:00,22.29,20.344975237226497,0.014586244462697929,98886.0,31.645376219433904,31.14486429388083,31.368882628558159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:20:00,22.22,20.32393108520825,0.014586241601804934,98886.0,31.567899471157838,31.07710587829506,31.281137347043904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:30:00,22.15,20.302873628605498,0.014586244983473537,98886.0,31.49195446681181,31.010540059914506,31.197760280436634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:40:00,22.08,20.281794582817175,0.014586241849167141,98886.0,31.417072371154167,30.944533434025943,31.118840939305888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  01:50:00,22.01,20.260703222504483,0.014586245358119506,98886.0,31.343055125486339,30.878985571569627,31.043074547340127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:00:00,21.94,20.239589567969664,0.014586242132637267,98886.0,31.26988205005899,30.81395804651346,30.969245893935744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:10:00,21.887500000000004,20.223747822535914,0.014586246477103679,98886.0,31.198007504795208,30.74947099510897,30.896757860003839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:20:00,21.835,20.207892057617906,0.014586243281892482,98886.0,31.12747305166131,30.68548337739491,30.82546411122188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:30:00,21.7825,20.192026116144189,0.014586241526752489,98886.0,31.058043098407006,30.621940491504714,30.755367868031838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:40:00,21.730000000000005,20.17615534048992,0.014586246295402535,98886.0,30.98951764146505,30.558806365921897,30.68646449060425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  02:50:00,21.677500000000003,20.160270338193685,0.014586242641790025,98886.0,30.92184100242374,30.49606593390649,30.618728086386516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:00:00,21.625,20.144385583866279,0.014586247963301585,98886.0,30.855059299521654,30.433714109537527,30.552156499924739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:10:00,21.5725,20.128475461319924,0.014586245824983541,98886.0,30.78926608549341,30.371747015244137,30.486835618180863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:20:00,21.520000000000004,20.112561386725976,0.01458624297885104,98886.0,30.724611924494277,30.310159107413577,30.423243050352416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:30:00,21.4675,20.096641710499389,0.014586246704294766,98886.0,30.66147336873931,30.24894354952909,30.36022242235235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:40:00,21.415,20.080707942320559,0.014586244354031339,98886.0,30.599665811894885,30.188092965324793,30.296781696491693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  03:50:00,21.362500000000006,20.06476391224578,0.014586242316066924,98886.0,30.537287296376364,30.127599606777726,30.23279758755449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:00:00,21.310000000000004,20.048815231721567,0.014586245766004608,98886.0,30.47364388818323,30.06745519142228,30.16859483149685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:10:00,21.275000000000003,20.03817429367007,0.014586245275040367,98886.0,30.409537810289103,30.007650813656558,30.104478678352064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:20:00,21.240000000000003,20.027528552305136,0.014586243405069923,98886.0,30.345565955572586,29.94817755929634,30.040582396240798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:30:00,21.205000000000003,20.01687908105282,0.014586241851270565,98886.0,30.28181036935345,29.889028292066774,29.97692623046096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:40:00,21.17,20.006229122118748,0.014586246642253538,98886.0,30.21815601537527,29.83019897483175,29.913506478327965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  04:50:00,21.135,19.99557049923006,0.014586245261357028,98886.0,30.154630135235917,29.7716885040749,29.850334579662577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:00:00,21.1,19.984908181599839,0.014586243731262354,98886.0,30.092963546053686,29.713498083422743,29.78743521376668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:10:00,21.135,19.99557049923006,0.014586245261357028,98886.0,30.03766340804531,29.65564057313909,29.724843787189714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:20:00,21.17,20.006229122118748,0.014586246642253538,98886.0,29.990095808337015,29.598201182112839,29.662659543454173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:30:00,21.205000000000003,20.01687908105282,0.014586241851270565,98886.0,29.949688492225208,29.54149391232291,29.601196979255396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:40:00,21.240000000000003,20.027528552305136,0.014586243405069923,98886.0,29.91404792783361,29.48626099995822,29.541179360490945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  05:50:00,21.275000000000003,20.03817429367007,0.014586245275040367,98886.0,29.881284340810795,29.433770416118766,29.48383217464773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:00:00,21.310000000000004,20.048815231721567,0.014586245766004608,98886.0,29.850889245764738,29.38571147661675,29.430780180661566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:10:00,21.432500000000006,20.086020198977434,0.014586245584461548,98886.0,29.838555371457177,29.576763311728035,29.48759892667866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:20:00,21.555,20.12317144420426,0.014586244385081746,98886.0,29.830876355638016,29.767138743663005,29.552790316392508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:30:00,21.677500000000003,20.160270338193685,0.014586242641790025,98886.0,29.820042734811595,29.838049294653457,29.57127280855554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:40:00,21.8,20.19731565368006,0.014586242550795072,98886.0,29.80758950490151,29.830076284909155,29.557053465971447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  06:50:00,21.9225,20.234308895178516,0.014586240828963685,98886.0,29.7974858220585,29.814624374689008,29.541040551095418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  07:00:00,22.045,20.27125321991083,0.014586247119722385,98886.0,29.791777204737327,29.823719159829538,29.539063027806799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,0.0,16.286672047883284,16.286672047883284,0.0,0.0,39.873346448102918,39.873346448102918,0.0,45.54794944313992,45.54794944313992,0.0,0.0,45.54794944313992,45.54794944313992,0.0,0.0 
 07/21  07:10:00,22.3425,20.36074768539106,0.014586247267276994,98886.0,20.986902069493767,22.926523132515756,22.844120035867947,18646.77723454933,0.0,0.0,0.0,122756.59359143104,0.0,0.0,0.0,0.0,10817807.629856118,0.0,15.37487761966097,15.37487761966097,0.0,0.0,41.09080238790061,41.09080238790061,0.0,18646.77723454933,15.37487761966097,6.669999999999999,0.5059908743249619,26068.53162545301,41.09080238790061,46.76091784830154,1.0998878,47.0583266909437,43.813567300372529,1.0998878,14919.541022116446,43.813567300372529,40.96603633593636,1.0998878,13091.718867310878 
 07/21  07:20:00,22.64,20.449934178985719,0.014586247010389235,98886.0,20.2803124644466,22.088421773146597,21.820130466761918,14901.94590190956,0.0,0.0,0.0,100662.36120593082,0.0,0.0,0.0,0.0,9010973.353796537,0.0,15.690538687330319,15.690538687330319,0.0,0.0,37.546311883551378,37.546311883551378,0.0,14901.94590190956,15.690538687330319,6.669999999999996,0.3948907099344495,20553.23935107308,37.546311883551378,42.01680688036403,1.0998877999999995,42.34480799676993,39.67868038761257,1.0998877999999995,12257.604343721372,39.67868038761257,37.33942218893334,1.0998877999999995,10754.812094788935 
 07/21  07:30:00,22.9375,20.538819359675374,0.014586248133875707,98886.0,20.152477728720635,21.944863596321676,21.618562017119247,14485.873871284846,0.0,0.0,0.0,91726.32504512332,0.0,0.0,0.0,0.0,8720247.328132052,0.0,16.017909550459835,16.017909550459835,0.0,0.0,35.97537288685477,35.97537288685477,0.0,14485.873871284846,16.017909550459835,6.670000000000001,0.37035592441851386,19882.859268847867,35.97537288685477,40.30005481973333,1.0998878,40.49003338418515,38.05391902765945,1.0998878,11200.11128341643,38.05391902765945,35.91700887886886,1.0998878,9824.510661826962 
 07/21  07:40:00,23.235,20.627383988800003,0.01458624132072069,98886.0,19.557861887034109,21.389597087750667,20.97345020027769,14294.156859344228,0.0,0.0,0.0,89172.1548738923,0.0,0.0,0.0,0.0,8356509.101931487,0.0,15.893978045724698,15.893978045724698,0.0,0.0,35.6416012945447,35.6416012945447,0.0,14294.156859344228,15.893978045724698,6.670000000000002,0.37035591820669835,19607.31046595104,35.6416012945447,39.90634914483479,1.0998878000000004,40.023045441938588,37.647044395445458,1.0998878000000004,10923.738476788614,37.647044395445458,35.56376777547777,1.0998878000000004,9577.928850209726 
 07/21  07:50:00,23.532500000000004,20.715656152657457,0.014586240814428884,98886.0,19.38838760345277,21.249248337414796,20.79464893164598,13376.22781696676,0.0,0.0,0.0,85093.2089579021,0.0,0.0,0.0,0.0,8035458.899153232,0.0,15.7488728965784,15.7488728965784,0.0,0.0,35.16289548403469,35.16289548403469,0.0,13376.22781696676,15.7488728965784,6.669999999999998,0.35210195287766929,18370.218157340765,35.16289548403469,39.15856579954928,1.0998878,39.224114036653947,36.94968211526508,1.0998878,10456.77127507261,36.94968211526508,34.95626974482549,1.0998878,9164.77517685313 
 07/21  08:00:00,23.830000000000003,20.803626672658564,0.014586241477348017,98886.0,19.418113366372418,21.31608369818493,20.858856154865277,13337.62727027167,0.0,0.0,0.0,83048.10824413806,0.0,0.0,0.0,0.0,7903649.473499725,0.0,15.722628051228263,15.722628051228263,0.0,0.0,34.830255217413739,34.830255217413739,0.0,13337.62727027167,15.722628051228263,6.67,0.35210195287766918,18299.68774207454,34.830255217413739,38.81058459989168,1.0998878,38.86725868990511,36.640213951329538,1.0998878,10238.907232896267,36.640213951329538,34.68920125231695,1.0998878,8969.84137290809 
 07/21  08:10:00,24.1625,20.901592664151648,0.01458624400091914,98886.0,21.23250886760459,22.41304517159511,22.36018419698781,14782.67978250106,0.0,0.0,0.0,84306.36222765918,0.0,0.0,0.0,0.0,8944292.045139078,0.0,15.965970409558662,15.965970409558662,0.0,0.0,34.861750354736248,34.861750354736248,0.0,14782.67978250106,15.965970409558662,6.669999999999998,0.37968733804663898,20200.177152683784,34.861750354736248,39.2554514815169,1.0998877999999999,39.2389050508022,36.969258550157508,1.0998877999999999,10434.770154834077,36.969258550157508,34.98205270399162,1.0998877999999999,9136.240489077722 
 07/21  08:20:00,24.495,20.999187515045894,0.014586245277331163,98886.0,21.376529175953125,22.516533941053607,22.54472469752948,15897.843796533665,0.0,0.0,0.0,91614.37425954745,0.0,0.0,0.0,0.0,9433211.667561183,0.0,16.024166092247265,16.024166092247265,0.0,0.0,36.19442127651799,36.19442127651799,0.0,15897.843796533665,16.024166092247265,6.669999999999998,0.40618159920077737,21766.738456264575,36.19442127651799,40.92886209645522,1.0998877999999999,40.92605134257418,38.44890130715012,1.0998877999999999,11388.774089421813,38.44890130715012,36.281545759358078,1.0998877999999999,9964.484327665357 
 07/21  08:30:00,24.8275,21.096412696789849,0.014586247198443616,98886.0,21.4993684140542,22.634784873846426,22.70246825733289,15996.568001178746,0.0,0.0,0.0,93719.40399378748,0.0,0.0,0.0,0.0,9561458.530304404,0.0,16.15908646653397,16.15908646653397,0.0,0.0,36.59202993683442,36.59202993683442,0.0,15996.568001178746,16.15908646653397,6.67,0.402905491985686,21930.200993836686,36.59202993683442,41.36202517444276,1.0998878,41.481137435404679,38.93695069841563,1.0998878,11696.97740327274,38.93695069841563,36.71234491066402,1.0998878,10227.694080865855 
 07/21  08:40:00,25.16,21.19326645562537,0.014586242308886265,98886.0,21.648914671917998,22.76545449962929,22.86570638265817,16037.763345233432,0.0,0.0,0.0,94363.03185723852,0.0,0.0,0.0,0.0,9551611.321247777,0.0,16.18356787761553,16.18356787761553,0.0,0.0,36.82739479099464,36.82739479099464,0.0,16037.763345233432,16.18356787761553,6.670000000000001,0.40290549198568606,22004.50712943113,36.82739479099464,41.61355221120269,1.0998878000000006,41.71798543525589,39.14649393812159,1.0998878000000006,11822.511884597312,39.14649393812159,36.89927291515696,1.0998878000000006,10331.66832592046 
 07/21  08:50:00,25.4925,21.289759774794346,0.014586244555247156,98886.0,21.734757225438906,22.846955511821855,22.954329305802884,16140.370102824138,0.0,0.0,0.0,94756.82568012693,0.0,0.0,0.0,0.0,9638226.141069033,0.0,16.244545620825315,16.244545620825315,0.0,0.0,36.9652987984029,36.9652987984029,0.0,16140.370102824138,16.244545620825315,6.669999999999998,0.402905491985686,22152.696398114822,36.9652987984029,41.783688577360617,1.0998878,41.900132080644038,39.30808303161935,1.0998878,11917.025866779719,39.30808303161935,37.044148187097238,1.0998878,10408.51063872633 
 07/21  09:00:00,25.825000000000004,21.385890385612237,0.014586246014212865,98886.0,21.761295320224695,22.880630554726147,22.979128151015347,16367.7922813711,0.0,0.0,0.0,95376.78734259265,0.0,0.0,0.0,0.0,9747532.313095652,0.0,16.255975841801776,16.255975841801776,0.0,0.0,37.11775515140975,37.11775515140975,0.0,16367.7922813711,16.255975841801776,6.67,0.40809624159317817,22468.87853668328,37.11775515140975,42.004917090532,1.0998878,42.13110934326837,39.51215390196701,1.0998878,12040.728839477504,39.51215390196701,37.22599885333323,1.0998878,10510.668716044935 
 07/21  09:10:00,26.122500000000004,21.471595826958038,0.014586246585510951,98886.0,21.791931040650874,22.916292828331004,23.00223285813478,16384.85181925862,0.0,0.0,0.0,95790.16272092442,0.0,0.0,0.0,0.0,9765874.586770963,0.0,16.26598571611065,16.26598571611065,0.0,0.0,37.305456685640248,37.305456685640248,0.0,16384.85181925862,16.26598571611065,6.67,0.40809622439839396,22508.064400169584,37.305456685640248,42.20114186548717,1.0998878,42.30672725675892,39.66750035874,1.0998878,12133.927490232725,39.66750035874,37.364798893549188,1.0998878,10586.741379170999 
 07/21  09:20:00,26.42,21.557014328119324,0.014586246534740059,98886.0,21.821182437542207,22.950064681867688,23.02555302418519,16525.90665712107,0.0,0.0,0.0,96178.90662227532,0.0,0.0,0.0,0.0,9834826.892756585,0.0,16.242661924672633,16.242661924672633,0.0,0.0,37.41981604507842,37.41981604507842,0.0,16525.90665712107,16.242661924672633,6.67,0.41261051264264766,22706.614459581742,37.41981604507842,42.35868746102456,1.0998878,42.47670068555695,39.81780433306839,1.0998878,12224.358416988674,39.81780433306839,37.49909955310207,1.0998878,10660.317115018144 
 07/21  09:30:00,26.7175,21.642148589955686,0.014586246749819608,98886.0,21.862847438314075,22.993575300038555,23.05783658960788,16530.85857315351,0.0,0.0,0.0,96360.53205999547,0.0,0.0,0.0,0.0,9852138.08075742,0.0,16.245535854323589,16.245535854323589,0.0,0.0,37.55503532815396,37.55503532815396,0.0,16530.85857315351,16.245535854323589,6.67,0.41261050137005197,22725.364904486167,37.55503532815396,42.49798511679364,1.0998878,42.60133994204416,39.92848232804088,1.0998878,12288.545749657565,39.92848232804088,37.598756913262487,1.0998878,10710.984825250429 
 07/21  09:40:00,27.015,21.7269991250796,0.014586246962774047,98886.0,21.913470158121187,23.04434562048849,23.095904637279074,16565.86670212632,0.0,0.0,0.0,96416.5187323954,0.0,0.0,0.0,0.0,9875028.597059418,0.0,16.265851664056759,16.265851664056759,0.0,0.0,37.64074769848451,37.64074769848451,0.0,16565.86670212632,16.265851664056759,6.67,0.412610501370052,22779.93888413637,37.64074769848451,42.59556776697716,1.0998878,42.69836802906522,40.01503345061657,1.0998878,12336.713918522944,40.01503345061657,37.67732991632609,1.0998878,10747.664477060875 
 07/21  09:50:00,27.3125,21.81157252215389,0.014586247762740668,98886.0,21.951134361941464,23.083292753149917,23.12203355466249,16722.918140143138,0.0,0.0,0.0,96649.13305154187,0.0,0.0,0.0,0.0,9953944.301456739,0.0,16.24819936230053,16.24819936230053,0.0,0.0,37.71399675237016,37.71399675237016,0.0,16722.918140143138,16.24819936230053,6.67,0.4172884509509159,22996.88306544565,37.71399675237016,42.71600392653334,1.0998878,42.83353691292233,40.134737591187739,1.0998878,12407.813555248951,40.134737591187739,37.78473201873943,1.0998878,10804.223478903843 
 07/21  10:00:00,27.61,21.895850956300614,0.014586241453076458,98886.0,21.997868819200034,23.128427846385358,23.15273628617677,16733.489241761345,0.0,0.0,0.0,96769.23990017106,0.0,0.0,0.0,0.0,9973550.586168878,0.0,16.254265586751904,16.254265586751904,0.0,0.0,37.833724731617937,37.833724731617937,0.0,16733.489241761345,16.254265586751904,6.67,0.41728843383527938,23022.108709854183,37.833724731617937,42.84121868648723,1.0998878,42.94393955341474,40.232804789179407,1.0998878,12464.52613459417,40.232804789179407,37.87322576808014,1.0998878,10848.237705891841 
 07/21  10:10:00,27.872500000000004,21.96999542882898,0.014586246042726252,98886.0,22.039616476078345,23.169128241036604,23.17892063631487,16869.905702683172,0.0,0.0,0.0,97031.9980254918,0.0,0.0,0.0,0.0,10042213.171836134,0.0,16.237769726284215,16.237769726284215,0.0,0.0,37.911101147900748,37.911101147900748,0.0,16869.905702683172,16.237769726284215,6.67,0.4214142812414371,23212.23927380807,37.911101147900748,42.95995003083654,1.0998878,43.07523603320355,40.34875049375016,1.0998878,12535.101799594639,40.34875049375016,37.97686091991738,1.0998878,10904.835853760562 
 07/21  10:20:00,28.135,22.043918881863499,0.014586245255170076,98886.0,22.090896738024058,23.217282375712146,23.211505404553046,16882.592991116242,0.0,0.0,0.0,97173.27949907877,0.0,0.0,0.0,0.0,10062386.301914029,0.0,16.244978773445625,16.244978773445625,0.0,0.0,38.02254187701539,38.02254187701539,0.0,16882.592991116242,16.244978773445625,6.67,0.42141427016481317,23239.778862523046,38.02254187701539,43.07738084216945,1.0998878,43.17988934395171,40.44146373535516,1.0998878,12589.99663767021,40.44146373535516,38.06023009798352,1.0998878,10947.795475583793 
 07/21  10:30:00,28.3975,22.11762765202166,0.014586243675772389,98886.0,22.15005564886458,23.271847200412958,23.249983033451586,16921.17775051348,0.0,0.0,0.0,97232.61709653052,0.0,0.0,0.0,0.0,10087066.077958597,0.0,16.2669023857652,16.2669023857652,0.0,0.0,38.09652523506101,38.09652523506101,0.0,16921.17775051348,16.2669023857652,6.669999999999998,0.4214142701648132,23298.60801257485,38.09652523506101,43.16416001388127,1.0998878,43.266504519178187,40.51843619085375,1.0998878,12634.329340582048,40.51843619085375,38.1298627658258,1.0998878,10981.54037689647 
 07/21  10:40:00,28.66,22.19112287077419,0.014586242037957267,98886.0,22.196771811107309,23.315211962041447,23.277803108732376,17072.992467013588,0.0,0.0,0.0,97474.26949226672,0.0,0.0,0.0,0.0,10163938.759577727,0.0,16.253176894665505,16.253176894665505,0.0,0.0,38.162927277565419,38.162927277565419,0.0,17072.992467013588,16.253176894665505,6.67,0.4258030146137239,23508.942819230142,38.162927277565419,43.276311569868528,1.0998878,43.39256107912144,40.62962806155274,1.0998878,12702.670210247403,40.62962806155274,38.229196639182408,1.0998878,11036.05788732342 
 07/21  10:50:00,28.9225,22.264405278246547,0.014586241611486225,98886.0,22.25089126127582,23.36361011339146,23.30946390030482,17088.87079298664,0.0,0.0,0.0,97620.27275566069,0.0,0.0,0.0,0.0,10185909.283752108,0.0,16.262106118574093,16.262106118574093,0.0,0.0,38.274588965021099,38.274588965021099,0.0,17088.87079298664,16.262106118574093,6.67,0.4258030036011622,23541.13142101826,38.274588965021099,43.3949745373069,1.0998878,43.49760037159728,40.72250488396855,1.0998878,12758.587543433596,40.72250488396855,38.31257011115094,1.0998878,11079.749835646646 
 07/21  11:00:00,29.185000000000004,22.337480631577859,0.014586245765595467,98886.0,22.31285268096522,23.418465241648368,23.34711935687616,17128.861093199437,0.0,0.0,0.0,97686.63343350782,0.0,0.0,0.0,0.0,10211082.461786896,0.0,16.28459430676905,16.28459430676905,0.0,0.0,38.349052596618729,38.349052596618729,0.0,17128.861093199437,16.28459430676905,6.67,0.4258030036011622,23602.207452447554,38.349052596618729,43.48272269735603,1.0998878,43.58510970651336,40.8001051278445,1.0998878,12804.144896712014,40.8001051278445,38.38262709354384,1.0998878,11114.43021418628 
 07/21  11:10:00,29.36,22.38607461778172,0.014586241204909223,98886.0,22.360167050896,23.461396121270643,23.37373817223384,17286.459907916218,0.0,0.0,0.0,98045.04717783182,0.0,0.0,0.0,0.0,10290660.6108168,0.0,16.269049652741097,16.269049652741097,0.0,0.0,38.41374539080577,38.41374539080577,0.0,17286.459907916218,16.269049652741097,6.67,0.4304153300329816,23820.762459477857,38.41374539080577,43.594952964773849,1.0998878,43.7116615670659,40.91099922280602,1.0998878,12876.131959470138,40.91099922280602,38.48065990234232,1.0998878,11173.560376072162 
 07/21  11:20:00,29.535,22.434579249925105,0.014586242363243487,98886.0,22.413761751156476,23.508870536583666,23.403971348892577,17301.159415947568,0.0,0.0,0.0,98291.55585028068,0.0,0.0,0.0,0.0,10312465.407086496,0.0,16.27722746477515,16.27722746477515,0.0,0.0,38.52359471179268,38.52359471179268,0.0,17301.159415947568,16.27722746477515,6.669999999999998,0.4304153185337915,23851.544218052644,38.52359471179268,43.71149756602053,1.0998878,43.813783819674359,41.00065190449097,1.0998878,12933.461198397505,41.00065190449097,38.560074009442839,1.0998878,11220.632540160865 
 07/21  11:30:00,29.71,22.4829912299678,0.014586243961300021,98886.0,22.46059628380372,23.5502370729553,23.428521396926408,17438.287898714865,0.0,0.0,0.0,98638.08306905221,0.0,0.0,0.0,0.0,10381476.71107175,0.0,16.261863306325624,16.261863306325624,0.0,0.0,38.59331668207201,38.59331668207201,0.0,17438.287898714865,16.261863306325624,6.670000000000002,0.4345204010048148,24043.462790685247,38.59331668207201,43.822963370646089,1.0998878,43.93756825908058,41.109050368777179,1.0998878,13004.198696038564,41.109050368777179,38.6558578834633,1.0998878,11278.628510010367 
 07/21  11:40:00,29.885,22.531310989442589,0.014586244691975149,98886.0,22.514907389217698,23.59717096031474,23.458185440276347,17452.499723568275,0.0,0.0,0.0,98863.44803706769,0.0,0.0,0.0,0.0,10402238.33089049,0.0,16.269695088216787,16.269695088216787,0.0,0.0,38.69679522460554,38.69679522460554,0.0,17452.499723568275,16.269695088216787,6.67,0.43452038981474386,24073.19350905265,38.69679522460554,43.9329085837342,1.0998878,44.034906713115429,41.194460122937559,1.0998878,13059.041263548837,41.194460122937559,38.731655697091877,1.0998878,11322.819704613945 
 07/21  11:50:00,30.060000000000004,22.579537493630164,0.014586246338347846,98886.0,22.5747463199821,23.648670913565739,23.492559259723245,17491.137443697924,0.0,0.0,0.0,99005.84426271405,0.0,0.0,0.0,0.0,10426674.978279658,0.0,16.29098681806147,16.29098681806147,0.0,0.0,38.763411320727239,38.763411320727239,0.0,17491.137443697924,16.29098681806147,6.67,0.43452038981474386,24132.191172457042,38.763411320727239,44.01235714653271,1.0998878,44.11410554256246,41.26412034768254,1.0998878,13102.895294401418,41.26412034768254,38.79377764906682,1.0998878,11357.47714739082 
 07/21  12:00:00,30.235000000000004,22.62766847344365,0.01458624166649744,98886.0,22.620530912804644,23.687826869518547,23.515736544059036,17637.483890257598,0.0,0.0,0.0,99319.13738513304,0.0,0.0,0.0,0.0,10500459.572112315,0.0,16.276612867949806,16.276612867949806,0.0,0.0,38.82212706987806,38.82212706987806,0.0,17637.483890257598,16.276612867949806,6.669999999999998,0.43881036211609078,24335.970201631208,38.82212706987806,44.115396474795208,1.0998878,44.23038029827358,41.36586678253427,1.0998878,13169.689699988527,41.36586678253427,38.883674720029869,1.0998878,11411.9549652467 
 07/21  12:10:00,30.375,22.666113560052133,0.014586246987303547,98886.0,22.60843825109823,23.66452634144027,23.477477318345014,17651.20802996283,0.0,0.0,0.0,99571.73097252115,0.0,0.0,0.0,0.0,10520614.709976219,0.0,16.28410201521369,16.28410201521369,0.0,0.0,38.92256864587267,38.92256864587267,0.0,17651.20802996283,16.28410201521369,6.669999999999998,0.4388103507133534,24365.046404983925,38.92256864587267,44.22216235906037,1.0998878,44.32376652332536,41.447542101596727,1.0998878,13223.530953359379,41.447542101596727,38.955801724073129,1.0998878,11455.853639583409 
 07/21  12:20:00,30.515,22.704496261364047,0.014586246777928044,98886.0,22.622438110184939,23.667140842830027,23.461872382385779,17628.695217129625,0.0,0.0,0.0,99623.31513714414,0.0,0.0,0.0,0.0,10496331.874728892,0.0,16.271817384878778,16.271817384878778,0.0,0.0,38.98544571697892,38.98544571697892,0.0,17628.695217129625,16.271817384878778,6.67,0.4388103507133534,24341.20925973756,38.98544571697892,44.27985465920464,1.0998878,44.37336919565609,41.4912775801598,1.0998878,13250.505558612622,41.4912775801598,38.995039017436429,1.0998878,11476.534185501127 
 07/21  12:30:00,30.655,22.742819934555987,0.014586247063348416,98886.0,22.661685508383699,23.698940135550104,23.476686683502167,17604.760296292166,0.0,0.0,0.0,99509.48631036075,0.0,0.0,0.0,0.0,10484857.704111672,0.0,16.258756811281726,16.258756811281726,0.0,0.0,39.00480966553984,39.00480966553984,0.0,17604.760296292166,16.258756811281726,6.669999999999998,0.43881035071335336,24310.867330754696,39.00480966553984,44.292618993982319,1.0998878,44.38693418278711,41.503799492159178,1.0998878,13255.301128869874,41.503799492159178,39.00723904112712,1.0998878,11478.01407698009 
 07/21  12:40:00,30.795,22.781085554988917,0.014586247415459398,98886.0,22.705524138683104,23.736379006628636,23.49962134657355,17608.560914947462,0.0,0.0,0.0,99378.07242262367,0.0,0.0,0.0,0.0,10491712.826963932,0.0,16.260830691018918,16.260830691018918,0.0,0.0,39.01113890023234,39.01113890023234,0.0,17608.560914947462,16.260830691018918,6.67,0.4388103507133534,24316.674145016503,39.01113890023234,44.3002112575172,1.0998878,44.396616224855318,41.51295519243492,1.0998878,13257.7210015794,41.51295519243492,39.01651769786371,1.0998878,11477.448780839224 
 07/21  12:50:00,30.935000000000004,22.819293618013338,0.014586246338871713,98886.0,22.747511942676167,23.770866248503155,23.52047861215592,17627.033956382533,0.0,0.0,0.0,99290.13468164888,0.0,0.0,0.0,0.0,10504356.298635714,0.0,16.270910881663899,16.270910881663899,0.0,0.0,39.02357011707617,39.02357011707617,0.0,17627.033956382533,16.270910881663899,6.669999999999998,0.4388103507133534,24342.975414892182,39.02357011707617,44.31836321226422,1.0998878,44.41569712138575,41.53024580451522,1.0998878,13265.95188984489,41.53024580451522,39.03284303966591,1.0998878,11481.886640870001 
 07/21  13:00:00,31.075000000000004,22.857442998659687,0.01458624630276008,98886.0,22.788423226759613,23.803854038141126,23.540140736625508,17648.431190420095,0.0,0.0,0.0,99238.60368549377,0.0,0.0,0.0,0.0,10517373.673417258,0.0,16.282586766217397,16.282586766217397,0.0,0.0,39.04342025601653,39.04342025601653,0.0,17648.431190420095,16.282586766217397,6.67,0.4388103507133534,24374.023194458143,39.04342025601653,44.344966493171209,1.0998878,44.44263809558301,41.554342686306259,1.0998878,13279.02769286073,41.554342686306259,39.05506319071392,1.0998878,11490.514968647232 
 07/21  13:10:00,31.1625,22.88125565121503,0.014586243492766846,98886.0,22.889770181104976,23.90167547628721,23.624411280511013,17670.645535313375,0.0,0.0,0.0,99268.2723618514,0.0,0.0,0.0,0.0,10530888.230503969,0.0,16.294708581041573,16.294708581041573,0.0,0.0,39.066457456504327,39.066457456504327,0.0,17670.645535313375,16.294708581041573,6.670000000000002,0.4388103507133534,24406.52541026998,39.066457456504327,44.3750731872162,1.0998878,44.47290392405643,41.58101150668299,1.0998878,13295.565049106905,41.58101150668299,39.078988523246227,1.0998878,11503.128239071115 
 07/21  13:20:00,31.25,22.90504992795786,0.014586247288074105,98886.0,22.968415414223565,23.977209439453089,23.691006731585625,17751.1734632164,0.0,0.0,0.0,99419.32060710987,0.0,0.0,0.0,0.0,10590860.381698396,0.0,16.338651137182244,16.338651137182244,0.0,0.0,39.09113026167827,39.09113026167827,0.0,17751.1734632164,16.338651137182244,6.67,0.4388103507133534,24518.1669723214,39.09113026167827,44.42402893076605,1.0998878,44.52955240996654,41.63050112630344,1.0998878,13328.478158827094,41.63050112630344,39.12266141446668,1.0998878,11529.870828231959 
 07/21  13:30:00,31.337500000000003,22.92881757677674,0.014586244513377561,98886.0,23.00533317841507,24.009627518161666,23.715879268536498,17943.469203072935,0.0,0.0,0.0,99911.43737668445,0.0,0.0,0.0,0.0,10688553.066092993,0.0,16.345099977658366,16.345099977658366,0.0,0.0,39.15103568574462,39.15103568574462,0.0,17943.469203072935,16.345099977658366,6.67,0.4432688095113,24785.108724946193,39.15103568574462,44.541996334706499,1.0998878,44.66035941733383,41.74410374778114,1.0998878,13407.575856359274,41.74410374778114,39.22177860387819,1.0998878,11596.46805126256 
 07/21  13:40:00,31.425,22.952562355901227,0.014586242512866825,98886.0,23.041854782262669,24.039442405873463,23.73679205773477,17971.785469809154,0.0,0.0,0.0,100316.23441315169,0.0,0.0,0.0,0.0,10713904.151341545,0.0,16.36039668541807,16.36039668541807,0.0,0.0,39.26735644331812,39.26735644331812,0.0,17971.785469809154,16.36039668541807,6.67,0.4432687974565801,24836.197920811792,39.26735644331812,44.66942940360996,1.0998878,44.7721508101984,41.84123571153335,1.0998878,13474.973036204272,41.84123571153335,39.30663141449567,1.0998878,11652.921838502367 
 07/21  13:50:00,31.512500000000004,22.976289636927115,0.014586246034560905,98886.0,23.069128884580694,24.063387633834659,23.75382207508669,18116.177772092622,0.0,0.0,0.0,100803.7785318781,0.0,0.0,0.0,0.0,10784206.145749219,0.0,16.33953593929268,16.33953593929268,0.0,0.0,39.34024243903287,39.34024243903287,0.0,18116.177772092622,16.33953593929268,6.669999999999998,0.44779238206255109,25040.1709769693,39.34024243903287,44.78668118086703,1.0998878,44.90192286140685,41.953882890941809,1.0998878,13553.705165244297,41.953882890941809,39.40486743940733,1.0998878,11719.177568104798 
 07/21  14:00:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.102497406361964,24.093399660680473,23.778627787782303,18122.998010336938,0.0,0.0,0.0,101128.1849417002,0.0,0.0,0.0,0.0,10801696.888366634,0.0,16.34318331947961,16.34318331947961,0.0,0.0,39.4439407382061,39.4439407382061,0.0,18122.998010336938,16.34318331947961,6.67,0.447792367140545,25061.00093919485,39.4439407382061,44.89491016448968,1.0998878,44.996183903804219,42.0358061369234,1.0998878,13610.428566786844,42.0358061369234,39.47652141902265,1.0998878,11766.39083861207 
 07/21  14:10:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.12455453697269,24.115096701102585,23.797736371901995,18252.903534563917,0.0,0.0,0.0,101635.49846317053,0.0,0.0,0.0,0.0,10866102.021979759,0.0,16.322364825263475,16.322364825263475,0.0,0.0,39.502483698267507,39.502483698267507,0.0,18252.903534563917,16.322364825263475,6.67,0.45197307479419465,25244.121577902322,39.502483698267507,44.99328333745191,1.0998878,45.10641611935507,42.13110297845231,1.0998878,13679.164061485293,42.13110297845231,39.55892138888525,1.0998878,11825.684605952556 
 07/21  14:20:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.150362044029469,24.140538003030505,23.82178754212479,18257.18349341057,0.0,0.0,0.0,101998.18359335042,0.0,0.0,0.0,0.0,10880684.114138604,0.0,16.32463262738778,16.32463262738778,0.0,0.0,39.59090313169913,39.59090313169913,0.0,18257.18349341057,16.32463262738778,6.67,0.4519730598193959,25259.9861820767,39.59090313169913,45.08515344998947,1.0998878,45.185219004462158,42.19922798782003,1.0998878,13728.307937969286,42.19922798782003,39.617825742533629,1.0998878,11868.076856499461 
 07/21  14:30:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.179393767438307,24.16965585047723,23.85134761311899,18283.510853126223,0.0,0.0,0.0,102259.65496331174,0.0,0.0,0.0,0.0,10897218.028665139,0.0,16.3385806583748,16.3385806583748,0.0,0.0,39.63935118718842,39.63935118718842,0.0,18283.510853126223,16.3385806583748,6.67,0.4519730598193959,25301.332300832986,39.63935118718842,45.142594619113079,1.0998878,45.2420301694554,42.24834091187736,1.0998878,13763.738565683616,42.24834091187736,39.66028730151839,1.0998878,11898.656713639497 
 07/21  14:40:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.193597774525278,24.186734523709036,23.871765101500406,18409.535652419672,0.0,0.0,0.0,102666.34085086624,0.0,0.0,0.0,0.0,10959159.942062762,0.0,16.3171132139433,16.3171132139433,0.0,0.0,39.67722141908636,39.67722141908636,0.0,18409.535652419672,16.3171132139433,6.669999999999998,0.456099248123945,25477.224711577554,39.67722141908636,45.21872286614817,1.0998878,45.33039214120102,42.324725608543058,1.0998878,13818.863550652035,42.324725608543058,39.726333712547198,1.0998878,11946.18730238331 
 07/21  14:50:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.211069344879854,24.206434380799228,23.896108321549339,18409.038015373968,0.0,0.0,0.0,102963.62003650346,0.0,0.0,0.0,0.0,10970180.405214688,0.0,16.316852195375057,16.316852195375057,0.0,0.0,39.75280182455378,39.75280182455378,0.0,18409.038015373968,16.316852195375057,6.669999999999998,0.45609923683155975,25485.309293149225,39.75280182455378,45.296061733182167,1.0998878,45.39498257480244,42.38056448148947,1.0998878,13859.142557683326,42.38056448148947,39.77461401458255,1.0998878,11980.938066492834 
 07/21  15:00:00,31.6,22.999989673963154,0.014586243917441922,98886.0,23.232533379137118,24.22997937975886,23.92621267255105,18429.139494559528,0.0,0.0,0.0,103173.9734646114,0.0,0.0,0.0,0.0,10982873.151529424,0.0,16.3274054213864,16.3274054213864,0.0,0.0,39.792040120238329,39.792040120238329,0.0,18429.139494559528,16.3274054213864,6.67,0.45609923683155975,25517.261238996554,39.792040120238329,45.34224983427739,1.0998878,45.44068620207642,42.42007372811228,1.0998878,13887.65232154106,42.42007372811228,39.80877500793233,1.0998878,12005.526826732821 
 07/21  15:10:00,31.495,22.971545524588789,0.014586245238476742,98886.0,23.251634309845593,24.253222803499655,23.958386968192575,18453.610205365316,0.0,0.0,0.0,103470.84069345962,0.0,0.0,0.0,0.0,10998275.808763769,0.0,16.340252540585945,16.340252540585945,0.0,0.0,39.82039068487384,39.82039068487384,0.0,18453.610205365316,16.340252540585945,6.669999999999998,0.45609923683155975,25553.919963391265,39.82039068487384,45.37857396654362,1.0998878,45.47677284558733,42.45082235541345,1.0998878,13912.218554795087,42.45082235541345,39.834455818958428,1.0998878,12028.826269180077 
 07/21  15:20:00,31.39,22.94306989555869,0.014586247279938998,98886.0,23.254519557890729,24.26293113833656,23.979808687618559,18573.074668153782,0.0,0.0,0.0,103932.2789241904,0.0,0.0,0.0,0.0,11055989.564473022,0.0,16.316782698222704,16.316782698222704,0.0,0.0,39.84422249970969,39.84422249970969,0.0,18573.074668153782,16.316782698222704,6.67,0.4601666904085111,25719.5886258393,39.84422249970969,45.43844004896872,1.0998878,45.54858378725273,42.51247537602326,1.0998878,13958.968937924676,42.51247537602326,39.8868800340275,1.0998878,12071.2559887835 
 07/21  15:30:00,31.285,22.914556947592808,0.0145862422263188,98886.0,23.261498687657676,24.274988108019433,24.004790094783269,18566.279464653195,0.0,0.0,0.0,104291.20968777429,0.0,0.0,0.0,0.0,11062795.180039037,0.0,16.313247007491268,16.313247007491268,0.0,0.0,39.906707770867949,39.906707770867949,0.0,18566.279464653195,16.313247007491268,6.67,0.4601666793885012,25717.714023208373,39.906707770867949,45.50051757896563,1.0998878,45.59808539586569,42.554858027976759,1.0998878,13991.73255941332,42.554858027976759,39.9226581616996,1.0998878,12101.620493933875 
 07/21  15:40:00,31.18,22.886016245793653,0.01458624419056076,98886.0,23.273450541353069,24.29063748407765,24.035307953749354,18579.624424475034,0.0,0.0,0.0,104565.99793999989,0.0,0.0,0.0,0.0,11071437.926281846,0.0,16.320191156050428,16.320191156050428,0.0,0.0,39.933670184684867,39.933670184684867,0.0,18579.624424475034,16.320191156050428,6.67,0.4601666793885012,25739.119087888994,39.933670184684867,45.53213576664508,1.0998878,45.6292776981247,42.58142248232495,1.0998878,14013.030755712896,42.58142248232495,39.94476499942636,1.0998878,12122.114524554876 
