Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Outdoor Air Humidity Ratio [kgWater/kgDryAir](TimeStep),Environment:Site Outdoor Air Barometric Pressure [Pa](TimeStep),WEST ZONE:Zone Air Temperature [C](TimeStep),EAST ZONE:Zone Air Temperature [C](TimeStep),NORTH ZONE:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Cooling Demand Rate [W](TimeStep),CHILLED WATER CONDENSER LOOP:Plant Supply Side Heating Demand Rate [W](TimeStep),REHEAT COIL ZONE 1:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 2:Heating Coil Heating Energy [J](TimeStep),REHEAT COIL ZONE 3:Heating Coil Heating Energy [J](TimeStep),DETAILED COOLING COIL:Cooling Coil Total Cooling Energy [J](TimeStep),LITTLE CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),LITTLE CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),LITTLE CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),LITTLE CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),LITTLE CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Evaporator Cooling Rate [W](TimeStep),BIG CHILLER:Chiller Evaporator Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](TimeStep),BIG CHILLER:Chiller Condenser Heat Transfer Rate [W](TimeStep),BIG CHILLER:Chiller Condenser Inlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Outlet Temperature [C](TimeStep),BIG CHILLER:Chiller Condenser Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER1:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER1:Cooling Tower Heat Transfer Rate [W](TimeStep),BIG TOWER2:Cooling Tower Inlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Outlet Temperature [C](TimeStep),BIG TOWER2:Cooling Tower Mass Flow Rate [kg/s](TimeStep),BIG TOWER2:Cooling Tower Heat Transfer Rate [W](TimeStep) 
 07/21  15:50:00,31.075000000000004,22.857442998659687,0.01458624630276008,98886.0,23.28586863678452,24.30555424110575,24.067465304513445,18597.66531288676,0.0,0.0,0.0,104808.80200175203,0.0,0.0,0.0,0.0,11083011.491173003,0.0,16.3295788487609,16.3295788487609,0.0,0.0,39.95201930932214,39.95201930932214,0.0,18597.66531288676,16.3295788487609,6.67,0.46016667938850117,25765.919259264945,39.95201930932214,45.556314144277639,1.0998878,45.65348829256587,42.601962318741929,1.0998878,14029.923939448081,42.601962318741929,39.96167184684532,1.0998878,12138.817304110436 
 07/21  16:00:00,30.970000000000004,22.828833418003727,0.014586241540166781,98886.0,23.297833574939895,24.317918219715275,24.099162165666184,18617.485648962884,0.0,0.0,0.0,105042.1876904499,0.0,0.0,0.0,0.0,11095087.674217802,0.0,16.33989254918447,16.33989254918447,0.0,0.0,39.967934130070158,39.967934130070158,0.0,18617.485648962884,16.33989254918447,6.67,0.46016667938850117,25794.867163447332,39.967934130070158,45.57852536719395,1.0998878,45.675616202281357,42.62070353242194,1.0998878,14045.509736545248,42.62070353242194,39.977030807868327,1.0998878,12154.36731556441 
 07/21  16:10:00,30.830000000000003,22.79064040058164,0.014586241967139329,98886.0,23.25054128879859,24.26550563445343,24.06916297683272,18636.93091498987,0.0,0.0,0.0,105311.73477525472,0.0,0.0,0.0,0.0,11106702.115817117,0.0,16.350011117959718,16.350011117959718,0.0,0.0,39.982380665711279,39.982380665711279,0.0,18636.93091498987,16.350011117959718,6.67,0.4601666793885012,25823.136241067863,39.982380665711279,45.59912065476212,1.0998878,45.69602758111783,42.637847885090547,1.0998878,14060.544207555096,42.637847885090547,39.990733069957119,1.0998878,12170.192433723663 
 07/21  16:20:00,30.69,22.752389126630939,0.014586242729403025,98886.0,23.223163759831946,24.231346855087684,24.056301907778676,18596.51673641963,0.0,0.0,0.0,105457.89563490243,0.0,0.0,0.0,0.0,11071263.928112058,0.0,16.32898119169231,16.32898119169231,0.0,0.0,39.995547066651948,39.995547066651948,0.0,18596.51673641963,16.32898119169231,6.67,0.4601666793885012,25769.537733932968,39.995547066651948,45.60062894897371,1.0998878,45.689573494875357,42.63174243279334,1.0998878,14058.936957434838,42.63174243279334,39.98432100076067,1.0998878,12171.602114424259 
 07/21  16:30:00,30.55,22.71407972561086,0.014586242220612259,98886.0,23.221239932618933,24.222260526322438,24.07101546179732,18549.285474020155,0.0,0.0,0.0,105463.89880310765,0.0,0.0,0.0,0.0,11044718.51645245,0.0,16.304404111109663,16.304404111109663,0.0,0.0,39.972586121143759,39.972586121143759,0.0,18549.285474020155,16.304404111109663,6.67,0.4601666793885012,25702.33828581002,39.972586121143759,45.5630515825943,1.0998878,45.65261035526869,42.599221474556397,1.0998878,14038.488389732547,42.599221474556397,39.95502782677184,1.0998878,12156.762276269346 
 07/21  16:40:00,30.41,22.675711513852943,0.014586243137762406,98886.0,23.22651667192624,24.217735139684128,24.093683388488779,18527.234724552236,0.0,0.0,0.0,105455.8804369834,0.0,0.0,0.0,0.0,11035545.864447095,0.0,16.292929952133539,16.292929952133539,0.0,0.0,39.93784418669174,39.93784418669174,0.0,18527.234724552236,16.292929952133539,6.669999999999998,0.4601666793885012,25668.13257710454,39.93784418669174,45.520869631168888,1.0998878,45.61254211055711,42.56400051994107,1.0998878,14016.175257159168,42.56400051994107,39.92338968349235,1.0998878,12140.290190071342 
 07/21  16:50:00,30.270000000000004,22.63728529735914,0.014586243360186973,98886.0,23.231426168996806,24.209702371837837,24.114594560235518,18519.824185803634,0.0,0.0,0.0,105492.43658325903,0.0,0.0,0.0,0.0,11032610.0210047,0.0,16.289073872309204,16.289073872309204,0.0,0.0,39.90929065068079,39.90929065068079,0.0,18519.824185803634,16.289073872309204,6.670000000000002,0.4601666793885012,25654.648998565197,39.90929065068079,45.489383308293067,1.0998878,45.58210033625538,42.53711979397604,1.0998878,13999.782356454916,42.53711979397604,39.89897676328218,1.0998878,12128.944376601552 
 07/21  17:00:00,30.130000000000004,22.598799995442957,0.014586244087482731,98886.0,23.23579877096533,24.19919522758142,24.1340328512248,18515.761797235144,0.0,0.0,0.0,105567.691671191,0.0,0.0,0.0,0.0,11030341.90450883,0.0,16.2869600075969,16.2869600075969,0.0,0.0,39.88853620453042,39.88853620453042,0.0,18515.761797235144,16.2869600075969,6.67,0.4601666793885012,25646.65962138586,39.88853620453042,45.46689110829777,1.0998878,45.560007436907877,42.51745961354458,1.0998878,13988.582757700886,42.51745961354458,39.88081459698688,1.0998878,12122.057210166124 
 07/21  17:10:00,29.955000000000003,22.550610216047134,0.014586241634346574,98886.0,31.15598719335991,30.310798949803976,30.017555629931594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  17:20:00,29.78,22.502331920361873,0.014586247073921139,98886.0,38.191179997134309,35.95176116294719,35.90176908292253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  17:30:00,29.605,22.453957351343349,0.014586245404385584,98886.0,38.989052840039729,36.62738337543469,36.64087360092867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.880815421598267,39.880815421598267,0.0,0.0,16.286520051327576,16.286520051327576,0.0,0.0,39.880815421598267,39.880815421598267,0.0,45.557879952951349,45.557879952951349,0.0,0.0,45.557879952951349,45.557879952951349,0.0,0.0 
 07/21  17:40:00,29.43,22.40548947151527,0.01458624431152768,98886.0,39.21023534088759,36.80834117437456,36.85626148194016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327586,16.286520051327586,0.0,0.0,39.88081542159829,39.88081542159829,0.0,0.0,16.286520051327586,16.286520051327586,0.0,0.0,39.88081542159829,39.88081542159829,0.0,45.557879952951378,45.557879952951378,0.0,0.0,45.557879952951378,45.557879952951378,0.0,0.0 
 07/21  17:50:00,29.255000000000004,22.3569284726561,0.014586242847741944,98886.0,40.01398442902099,37.46230470800306,37.59332166924535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327594,16.286520051327594,0.0,0.0,39.88081542159831,39.88081542159831,0.0,0.0,16.286520051327594,16.286520051327594,0.0,0.0,39.88081542159831,39.88081542159831,0.0,45.557879952951399,45.557879952951399,0.0,0.0,45.557879952951399,45.557879952951399,0.0,0.0 
 07/21  18:00:00,29.080000000000003,22.308273773141999,0.014586242592888972,98886.0,40.783995816198778,38.08950238577317,38.3500423255328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327594,16.286520051327594,0.0,0.0,39.88081542159831,39.88081542159831,0.0,0.0,16.286520051327594,16.286520051327594,0.0,0.0,39.88081542159831,39.88081542159831,0.0,45.557879952951399,45.557879952951399,0.0,0.0,45.557879952951399,45.557879952951399,0.0,0.0 
 07/21  18:10:00,28.817500000000004,22.23511844453613,0.014586242546001705,98886.0,37.69182299014955,35.915560218623948,35.997340539243108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159827,39.88081542159827,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159827,39.88081542159827,0.0,45.55787995295135,45.55787995295135,0.0,0.0,45.55787995295135,45.55787995295135,0.0,0.0 
 07/21  18:20:00,28.555,22.161751514361776,0.014586244165377238,98886.0,36.68246444768765,35.08291950243637,35.20877494530917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28652005132758,16.28652005132758,0.0,0.0,39.880815421598288,39.880815421598288,0.0,0.0,16.28652005132758,16.28652005132758,0.0,0.0,39.880815421598288,39.880815421598288,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  18:30:00,28.2925,22.088170921525508,0.014586245172174146,98886.0,36.04917128722591,34.565270377090957,34.70892621743483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.28652005132757,16.28652005132757,0.0,0.0,39.880815421598267,39.880815421598267,0.0,0.0,16.28652005132757,16.28652005132757,0.0,0.0,39.880815421598267,39.880815421598267,0.0,45.55787995295134,45.55787995295134,0.0,0.0,45.55787995295134,45.55787995295134,0.0,0.0 
 07/21  18:40:00,28.03,22.014375892135577,0.014586246794091998,98886.0,35.72597431514782,34.270299987994537,34.45179037929444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327586,16.286520051327586,0.0,0.0,39.88081542159829,39.88081542159829,0.0,0.0,16.286520051327586,16.286520051327586,0.0,0.0,39.88081542159829,39.88081542159829,0.0,45.557879952951378,45.557879952951378,0.0,0.0,45.557879952951378,45.557879952951378,0.0,0.0 
 07/21  18:50:00,27.767500000000003,21.940361616173694,0.01458624238540316,98886.0,35.13336482841854,33.70643177506197,33.969545122328728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:00:00,27.505000000000004,21.866135428092634,0.014586243389955182,98886.0,34.96450008174755,33.49254301716813,33.838436458138378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:10:00,27.3125,21.81157252215389,0.014586247762740668,98886.0,34.94910071203104,33.4277726663388,33.84944789532323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:20:00,27.12,21.75687709552689,0.014586246395997403,98886.0,34.94153491102107,33.39306165012413,33.8779654577655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:30:00,26.927500000000003,21.702069750659747,0.014586243331863602,98886.0,34.907590811623389,33.35088913489828,33.885191748291799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:40:00,26.735,21.647143529962738,0.014586241137624638,98886.0,34.857594861692557,33.30047517094017,33.87412880879899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  19:50:00,26.5425,21.59210340863717,0.014586245477231084,98886.0,34.80200364631901,33.248251899707138,33.85382090164298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:00:00,26.35,21.536939642054358,0.014586243744224386,98886.0,34.741593273231867,33.196688159089877,33.82729783667283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:10:00,26.192500000000004,21.4917175753624,0.014586242752374883,98886.0,34.67417990582435,33.14474781992463,33.793518277975149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:20:00,26.035,21.446415598089545,0.014586243097454365,98886.0,34.598329443723468,33.09090089578348,33.75145294841614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:30:00,25.8775,21.4010326146798,0.014586241722857257,98886.0,34.51442903171464,33.03458758636792,33.701826366809338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:40:00,25.72,21.35556946200889,0.014586241098983027,98886.0,34.42385962580872,32.97609199137291,33.645054045527277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  20:50:00,25.5625,21.310029275152816,0.014586247149944486,98886.0,34.3280299292208,32.91595792503089,33.5820965551245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:00:00,25.405,21.264404187748718,0.014586246445773339,98886.0,34.22800195910886,32.854632749241329,33.51414682920495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:10:00,25.247500000000004,21.218697021268406,0.014586246212411627,98886.0,34.12453767507068,32.7924088442631,33.442267653032249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:20:00,25.09,21.17290803056679,0.014586245689768114,98886.0,34.01823000244347,32.72949171163712,33.36726831661294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:30:00,24.9325,21.12703718384973,0.014586245284820984,98886.0,33.90956745760408,32.66606314979521,33.2897490216198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:40:00,24.775000000000003,21.081084661001517,0.014586244802014086,98886.0,33.79893953604576,32.60230687995837,33.21017838336753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  21:50:00,24.6175,21.03504893885862,0.014586245016981404,98886.0,33.6866271189074,32.53841627182249,33.12894022745885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:00:00,24.46,20.988931257849758,0.014586243619209882,98886.0,33.5727983313448,32.474612018767619,33.046350175314788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:10:00,24.3375,20.95300476277584,0.01458624473281698,98886.0,33.458404403169577,32.41120999323167,32.96266127742594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:20:00,24.215,20.9170286882199,0.014586245630987996,98886.0,33.343532115173747,32.34922409910426,32.87807152401611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:30:00,24.0925,20.88100202378494,0.014586246403693838,98886.0,33.22758783676407,32.2868056302405,32.79273598269561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:40:00,23.970000000000004,20.84492032243492,0.01458624163046799,98886.0,33.10968532501753,32.22309874740944,32.706777783973169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  22:50:00,23.847500000000005,20.808792306923484,0.014586242307733205,98886.0,32.98781646773549,32.15823989911746,32.62029398995941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:00:00,23.725,20.772613743224114,0.014586243547716033,98886.0,32.869461010116719,32.09290337272113,32.53335711326446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:10:00,23.6025,20.736383825722276,0.014586244937815199,98886.0,32.75650861320731,32.02720051289468,32.446014209885927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:20:00,23.480000000000005,20.70010354482835,0.01458624590929492,98886.0,32.646472605242049,31.95904180339914,32.35828414482321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:30:00,23.3575,20.663771565531545,0.01458624663757185,98886.0,32.53906597817792,31.888814795367297,32.27015150502622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:40:00,23.235,20.627383988800003,0.01458624132072069,98886.0,32.43615647365098,31.81735871356118,32.18155134645629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  23:50:00,23.1125,20.59095012978941,0.014586242507950636,98886.0,32.338341331976959,31.745198620742074,32.09231872896546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
 07/21  24:00:00,22.990000000000003,20.554464112030847,0.014586242773340383,98886.0,32.244737673741287,31.672447796724563,32.00199303910883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,0.0,16.286520051327579,16.286520051327579,0.0,0.0,39.88081542159828,39.88081542159828,0.0,45.55787995295136,45.55787995295136,0.0,0.0,45.55787995295136,45.55787995295136,0.0,0.0 
